time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131940,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6255914568901062,0.497256338596344,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.8238011002540588,0.3074476420879364,0.3363634645938873,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.8000221848487854,0.280219703912735,0.1974959671497345,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7448440790176392,0.2256903648376464,0.215910792350769,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356864213943481,0.2165289968252182,0.9844098687171936,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840637207031,286.1870422363281,1.0,0.5009033679962158,1.0,1.0,0.0,1.0,-2.626256227493286,2.626250743865967,5.554693416343071e-06,2.033025026321411,1.0,1.0,0.0,119.16716003417967,121.0,30061.46875,0.0,1567.9256591796875,1.0,283.1499938964844,285.049072265625,291.23638916015625,293.18798828125,293.1499938964844,293.1499938964844,283.1499938964844,32280.21875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071587681770325,1.0,0.0,0.0,3.784358024597168,3.784382581710816,9.55603468355548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.814453125,0.0,1658.9923095703125,1895.4371337890625,0.0,2537.05322265625,0.9319016337394714,1.0,0.0,3.0,1.0,0.0
12132000,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6275728940963745,0.4967276751995086,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255181908607483,0.3092123568058014,0.3382628560066223,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009546399116516,0.2808906435966491,0.1979575306177139,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7459331154823303,0.22651307284832,0.2166800647974014,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362486720085144,0.2168494462966919,0.985793113708496,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3860168457031,286.19122314453125,1.0,0.5015196800231934,1.0,1.0,0.0,1.0,-2.6307449340820312,2.630739450454712,5.573650469159475e-06,2.036476850509644,1.0,1.0,0.0,119.1675033569336,124.0,30220.408203125,0.0,1574.1656494140625,1.0,283.1499938964844,285.0467834472656,291.23779296875,293.1992492675781,293.1499938964844,293.1499938964844,283.1499938964844,32689.275390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101038336753845,1.0,0.0,0.0,3.808260202407837,3.8082852363586426,9.677129355623038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.91552734375,0.0,1690.6263427734375,1895.4371337890625,0.0,2564.149658203125,0.9405943751335144,1.0,0.0,3.0,1.0,0.0
12132060,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6309774518013,0.4996689558029175,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270163536071777,0.3128495514392853,0.3422575294971466,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006808161735535,0.2822315990924835,0.1989311277866363,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.74629807472229,0.2281749844551086,0.2182998359203338,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7356040477752686,0.2174743115901947,0.9888280630111694,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.38653564453125,286.1850280761719,1.0,0.5034838318824768,0.7576152086257935,0.7576152086257935,0.4000000059604645,1.0,-2.6452035903930664,1.7535953521728516,0.8916081190109253,1.159308671951294,1.0,1.0,0.0,120.05714416503906,127.0,30452.189453125,0.0,1594.69091796875,1.0,283.1499938964844,285.030029296875,291.2383728027344,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815543532371521,1.0,0.0,0.0,3.872996330261232,3.873022317886353,1.0008925528381951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.05859375,0.0,1778.31689453125,1895.4371337890625,0.0,2614.334228515625,0.9554991722106934,1.0,0.0,3.0,1.0,0.0
12132120,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6309774518013,0.4996689558029175,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270163536071777,0.3128495514392853,0.3422575294971466,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006808161735535,0.2822315990924835,0.1989311277866363,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.74629807472229,0.2281749844551086,0.2182998359203338,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7356040477752686,0.2174743115901947,0.9888280630111694,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.38653564453125,286.1850280761719,1.0,0.5034838318824768,0.7576152086257935,0.7576152086257935,0.4000000059604645,1.0,-2.6452035903930664,1.7535953521728516,0.8916081190109253,1.159308671951294,1.0,1.0,0.0,120.05714416503906,127.0,30452.189453125,0.0,1594.69091796875,1.0,283.1499938964844,285.030029296875,291.2383728027344,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815543532371521,1.0,0.0,0.0,3.872996330261232,3.873022317886353,1.0008925528381951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.05859375,0.0,1778.31689453125,1895.4371337890625,0.0,2614.334228515625,0.9554991722106934,1.0,0.0,3.0,1.0,0.0
12132180,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6326839923858643,0.5035812854766846,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278217911720276,0.3161744773387909,0.3460201919078827,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.7996459007263184,0.2832255065441131,0.1997338086366653,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460217475891113,0.229583665728569,0.2197521030902862,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343454360961914,0.217839628458023,0.9910648465156556,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.5161437988281,297.3782653808594,286.0932006835937,1.0,0.5061760544776917,0.5152303576469421,0.5152303576469421,0.800000011920929,1.0,-2.6592252254486084,1.0338457822799685,1.62537944316864,0.4375473260879516,1.0,1.0,0.0,121.51612854003906,130.0,30762.25390625,0.0,1620.0977783203125,1.0,283.05206298828125,284.9261169433594,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239472508430481,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.78662109375,0.0,1852.9644775390625,1895.4371337890625,0.0,2692.176025390625,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132240,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6326839923858643,0.5035812854766846,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278217911720276,0.3161744773387909,0.3460201919078827,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.7996459007263184,0.2832255065441131,0.1997338086366653,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460217475891113,0.229583665728569,0.2197521030902862,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343454360961914,0.217839628458023,0.9910648465156556,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.5161437988281,297.3782653808594,286.0932006835937,1.0,0.5061760544776917,0.5152303576469421,0.5152303576469421,0.800000011920929,1.0,-2.6592252254486084,1.0338457822799685,1.62537944316864,0.4375473260879516,1.0,1.0,0.0,121.51612854003906,130.0,30762.25390625,0.0,1620.0977783203125,1.0,283.05206298828125,284.9261169433594,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239472508430481,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.78662109375,0.0,1852.9644775390625,1895.4371337890625,0.0,2692.176025390625,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132300,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6326726078987122,0.5059611797332764,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8278689384460449,0.3175621628761291,0.3477192521095276,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7987315058708191,0.2834324538707733,0.2000093907117843,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.745549738407135,0.2300694286823272,0.2203496992588043,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.7333865761756897,0.2177975475788116,0.9915429353713988,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879455566406,297.3697204589844,285.9036560058594,1.0,0.5077403783798218,0.3940379619598388,0.3940379619598388,1.0,1.0,-2.665483236312866,0.7691321969032288,1.8963510990142824,0.171711191534996,1.0,1.0,0.0,122.4068603515625,130.0,31390.53125,0.0,1634.0050048828125,1.0,282.7935791015625,284.7156066894531,291.303955078125,293.4275817871094,293.1499938964844,293.1499938964844,282.75,35033.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834934413433075,1.0,0.0,0.0,3.942441463470459,3.9424681663513184,1.037107494994416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.2451171875,0.0,1875.7012939453125,1895.4371337890625,0.0,2794.426025390625,0.970352053642273,1.0,0.0,3.0,1.0,0.0
12132360,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.631903350353241,0.5095940828323364,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.8270420432090759,0.3187023103237152,0.3490908443927765,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.796848475933075,0.2833827137947082,0.200064480304718,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442680597305298,0.2303519994020462,0.2207260429859161,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316339612007141,0.2175379991531372,0.9909430146217346,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.4932556152344,297.3570861816406,285.8546447753906,1.0,0.5093072056770325,0.4131510853767395,0.4131510853767395,1.0,1.0,-2.671083211898804,0.7940090894699097,1.877074122428894,0.1952847689390182,1.0,1.0,0.0,123.6984634399414,133.0,31485.3125,0.0,1647.7581787109375,1.0,282.75604248046875,284.6614074707031,291.2822570800781,293.3656921386719,293.1499938964844,293.1499938964844,282.45001220703125,35253.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400256633758545,1.0,0.0,0.0,3.9547953605651855,3.954822301864624,1.043617430696031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.6640625,0.0,1893.3896484375,1895.4371337890625,0.0,2841.954833984375,0.9732909798622132,1.0,0.0,3.0,1.0,0.0
12132420,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.9990000128746032,0.6286561489105225,0.5181610584259033,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244453072547913,0.3205745220184326,0.3513857722282409,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920593619346619,0.2828816473484039,0.1998864561319351,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408181428909302,0.2305589467287063,0.2211392223834991,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272059321403503,0.2166288048028946,0.9879513382911682,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.5105285644531,297.31988525390625,285.6224365234375,1.0,0.5124257206916809,0.4513773620128631,0.4513773620128631,1.0,1.0,-2.6804661750793457,0.8817620873451233,1.7987041473388672,0.2808825969696045,1.0,1.0,0.0,126.6512680053711,121.0,32272.244140625,0.0,1674.327392578125,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540099263191223,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.07861328125,0.0,1917.7589111328125,1895.4371337890625,0.0,2972.84228515625,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132480,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.9990000128746032,0.6286561489105225,0.5181610584259033,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244453072547913,0.3205745220184326,0.3513857722282409,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920593619346619,0.2828816473484039,0.1998864561319351,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408181428909302,0.2305589467287063,0.2211392223834991,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272059321403503,0.2166288048028946,0.9879513382911682,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.5105285644531,297.31988525390625,285.6224365234375,1.0,0.5124257206916809,0.4513773620128631,0.4513773620128631,1.0,1.0,-2.6804661750793457,0.8817620873451233,1.7987041473388672,0.2808825969696045,1.0,1.0,0.0,126.6512680053711,121.0,32272.244140625,0.0,1674.327392578125,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540099263191223,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.07861328125,0.0,1917.7589111328125,1895.4371337890625,0.0,2972.84228515625,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132540,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6247617602348328,0.515582263469696,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269098997116089,0.322003036737442,0.3530112206935882,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7926066517829895,0.2819625735282898,0.1992922872304916,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418479919433594,0.2303685396909713,0.2210175395011901,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.727039635181427,0.2153031229972839,0.9823062419891356,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331726074219,297.2845153808594,285.3812561035156,1.0,0.5100260376930237,0.4896036386489868,0.4896036386489868,1.0,1.0,-2.6714463233947754,0.9528281092643738,1.7186182737350464,0.3541779518127441,1.0,1.0,0.0,125.56856536865234,109.0,32888.0,0.0,1656.0504150390625,1.0,282.1558837890625,284.1330261230469,291.2732849121094,293.4524230957031,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652146458625793,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.1533203125,0.0,1932.3575439453125,1895.4371337890625,0.0,3077.9189453125,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132600,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6247617602348328,0.515582263469696,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269098997116089,0.322003036737442,0.3530112206935882,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7926066517829895,0.2819625735282898,0.1992922872304916,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418479919433594,0.2303685396909713,0.2210175395011901,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.727039635181427,0.2153031229972839,0.9823062419891356,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331726074219,297.2845153808594,285.3812561035156,1.0,0.5100260376930237,0.4896036386489868,0.4896036386489868,1.0,1.0,-2.6714463233947754,0.9528281092643738,1.7186182737350464,0.3541779518127441,1.0,1.0,0.0,125.56856536865234,109.0,32888.0,0.0,1656.0504150390625,1.0,282.1558837890625,284.1330261230469,291.2732849121094,293.4524230957031,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652146458625793,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.1533203125,0.0,1932.3575439453125,1895.4371337890625,0.0,3077.9189453125,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132660,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6227138638496399,0.5040779709815979,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8335545063018799,0.3231120109558105,0.3541344404220581,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975389361381531,0.2807598114013672,0.1983989924192428,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465947866439819,0.2299055457115173,0.2205022275447845,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303839921951294,0.2137101590633392,0.9747915267944336,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.5454406738281,297.261474609375,285.1355895996094,1.0,0.5039387345314026,0.4858204424381256,0.4858204424381256,1.0,1.0,-2.6480836868286133,0.9387877583503724,1.7092958688735962,0.3454985618591308,1.0,1.0,0.0,121.28054809570312,112.0,33386.234375,0.0,1603.4471435546875,1.0,281.8558654785156,283.8600158691406,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873687744140625,1.0,0.0,0.0,3.987718105316162,3.98774528503418,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.23486328125,0.0,1941.070556640625,1895.4371337890625,0.0,3157.400634765625,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132720,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6227138638496399,0.5040779709815979,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8335545063018799,0.3231120109558105,0.3541344404220581,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975389361381531,0.2807598114013672,0.1983989924192428,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465947866439819,0.2299055457115173,0.2205022275447845,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303839921951294,0.2137101590633392,0.9747915267944336,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.5454406738281,297.261474609375,285.1355895996094,1.0,0.5039387345314026,0.4858204424381256,0.4858204424381256,1.0,1.0,-2.6480836868286133,0.9387877583503724,1.7092958688735962,0.3454985618591308,1.0,1.0,0.0,121.28054809570312,112.0,33386.234375,0.0,1603.4471435546875,1.0,281.8558654785156,283.8600158691406,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873687744140625,1.0,0.0,0.0,3.987718105316162,3.98774528503418,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.23486328125,0.0,1941.070556640625,1895.4371337890625,0.0,3157.400634765625,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6218438744544983,0.4985517859458923,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.837191104888916,0.3241147398948669,0.355165421962738,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7992767095565796,0.279488742351532,0.1974728554487228,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486031651496887,0.2293588817119598,0.2199341356754303,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7310770750045776,0.2120460569858551,0.967077374458313,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.55938720703125,297.2449035644531,284.91766357421875,1.0,0.5006080865859985,0.4820372462272644,0.4820372462272644,1.0,1.0,-2.6314406394958496,0.9250695109367372,1.7063710689544678,0.3353141546249389,0.9991740584373474,0.9991740584373474,0.0,119.05142211914062,115.0,34115.3671875,0.0,1570.2178955078125,1.0,281.5558166503906,283.60162353515625,291.26666259765625,293.51617431640625,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811356425285339,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.2705078125,0.0,1945.76513671875,1895.4371337890625,0.0,3227.22265625,0.981856644153595,1.0,0.0,3.0,1.0,0.0
12132840,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6218438744544983,0.4985517859458923,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.837191104888916,0.3241147398948669,0.355165421962738,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7992767095565796,0.279488742351532,0.1974728554487228,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486031651496887,0.2293588817119598,0.2199341356754303,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7310770750045776,0.2120460569858551,0.967077374458313,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.55938720703125,297.2449035644531,284.91766357421875,1.0,0.5006080865859985,0.4820372462272644,0.4820372462272644,1.0,1.0,-2.6314406394958496,0.9250695109367372,1.7063710689544678,0.3353141546249389,0.9991740584373474,0.9991740584373474,0.0,119.05142211914062,115.0,34115.3671875,0.0,1570.2178955078125,1.0,281.5558166503906,283.60162353515625,291.26666259765625,293.51617431640625,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811356425285339,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.2705078125,0.0,1945.76513671875,1895.4371337890625,0.0,3227.22265625,0.981856644153595,1.0,0.0,3.0,1.0,0.0
12132900,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.6209898591041565,0.4976909458637237,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8380497694015503,0.3245932459831238,0.3557129800319671,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7991487383842468,0.2788435816764831,0.1970398724079132,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487357258796692,0.229070171713829,0.2196762412786483,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305999398231506,0.21120585501194,0.9633640050888062,284.7594909667969,284.95001220703125,298.1794128417969,288.2471008300781,297.5653991699219,297.2359619140625,284.7488708496094,1.0,0.4996108710765838,0.4801456332206726,0.4801456332206726,1.0,1.0,-2.625683784484864,0.9192354083061218,1.706448316574097,0.3307274281978607,0.9963579773902892,0.9963579773902892,0.0,118.59605407714844,115.0,34866.12109375,0.0,1560.2276611328125,1.0,281.2929077148437,283.3982849121094,291.29913330078125,293.64471435546875,293.1499938964844,293.1499938964844,281.25,36020.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878462910652161,1.0,0.0,0.0,3.990161895751953,3.99018931388855,1.0623663229125668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.8251953125,0.0,1945.7330322265625,1895.4371337890625,0.0,3290.060546875,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
12132960,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6196367740631104,0.4979479908943176,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8382489681243896,0.3250180780887604,0.3561662435531616,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70770263671875,0.7983267307281494,0.278151124715805,0.1965510696172714,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482722401618958,0.2287408709526062,0.2193634510040283,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295646071434021,0.2103321701288223,0.9594353437423706,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.5714111328125,297.2254943847656,284.70587158203125,1.0,0.4989572465419769,0.4802923500537872,0.4802923500537872,1.0,1.0,-2.6207804679870605,0.9172693490982056,1.7035112380981443,0.329818457365036,0.99416583776474,0.99416583776474,0.0,118.5013198852539,118.0,34890.18359375,0.0,1553.0455322265625,1.0,281.255859375,283.349365234375,291.2746276855469,293.5693054199219,293.1499938964844,293.1499938964844,280.95001220703125,36097.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892542123794556,1.0,0.0,0.0,3.98772406578064,3.987751483917236,1.0610685876599746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.298828125,0.0,1943.1617431640625,1895.4371337890625,0.0,3303.232177734375,0.981267273426056,1.0,0.0,3.0,1.0,0.0
12133020,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.50689697265625,0.9990000128746032,0.6155896782875061,0.5005634427070618,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072021484375,0.8375623822212219,0.3258287906646728,0.3571032583713531,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955815196037292,0.2767522037029266,0.1956100910902023,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075378417969,0.7463789582252502,0.2280592620372772,0.2187653183937072,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076599121094,0.7265850901603699,0.2085741758346557,0.9517626762390136,284.507080078125,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044982910156,284.50592041015625,1.0,0.4984941482543945,0.4805857837200165,0.4805857837200165,1.0,1.0,-2.61383056640625,0.914984166622162,1.698846459388733,0.3290055692195892,0.9865703582763672,0.9865703582763672,0.0,119.03311920166016,106.0,35826.8984375,0.0,1545.8707275390625,1.0,280.95587158203125,283.1103515625,291.2855529785156,293.634521484375,293.1499938964844,293.1499938964844,280.6499938964844,36282.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984619975090027,1.0,0.0,0.0,3.9779069423675537,3.9779343605041504,1.0558507028690656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.3681640625,0.0,1931.8016357421875,1895.4371337890625,0.0,3389.243896484375,0.9791550040245056,1.0,0.0,3.0,1.0,0.0
12133080,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.50689697265625,0.9990000128746032,0.6155896782875061,0.5005634427070618,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072021484375,0.8375623822212219,0.3258287906646728,0.3571032583713531,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955815196037292,0.2767522037029266,0.1956100910902023,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075378417969,0.7463789582252502,0.2280592620372772,0.2187653183937072,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076599121094,0.7265850901603699,0.2085741758346557,0.9517626762390136,284.507080078125,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044982910156,284.50592041015625,1.0,0.4984941482543945,0.4805857837200165,0.4805857837200165,1.0,1.0,-2.61383056640625,0.914984166622162,1.698846459388733,0.3290055692195892,0.9865703582763672,0.9865703582763672,0.0,119.03311920166016,106.0,35826.8984375,0.0,1545.8707275390625,1.0,280.95587158203125,283.1103515625,291.2855529785156,293.634521484375,293.1499938964844,293.1499938964844,280.6499938964844,36282.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984619975090027,1.0,0.0,0.0,3.9779069423675537,3.9779343605041504,1.0558507028690656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.3681640625,0.0,1931.8016357421875,1895.4371337890625,0.0,3389.243896484375,0.9791550040245056,1.0,0.0,3.0,1.0,0.0
12133140,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3357849121094,0.9990000128746032,0.6127673387527466,0.4972192645072937,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.8396816849708557,0.326254278421402,0.3575820624828338,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3383483886719,0.7965636253356934,0.2758691906929016,0.1950028985738754,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.33953857421875,0.7475054860115051,0.2276065796613693,0.2183382213115692,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7269256711006165,0.2074758559465408,0.9468395709991456,284.3368530273437,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958631992340088,0.480761855840683,0.480761855840683,1.0,1.0,-2.603170156478882,0.9109421372413636,1.6922279596328735,0.3275052011013031,0.9800955653190612,0.9800955653190612,0.0,117.6860122680664,106.0,36687.75,0.0,1525.3192138671875,1.0,280.6790771484375,282.8998413085937,291.3179016113281,293.7585754394531,293.1499938964844,293.1499938964844,280.6499938964844,36418.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072486162185668,1.0,0.0,0.0,3.968452453613281,3.968479633331299,1.050837681759731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.3955078125,0.0,1920.56787109375,1895.4371337890625,0.0,3471.052001953125,0.9770781993865968,1.0,0.0,3.0,1.0,0.0
12133200,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.30291748046875,0.9990000128746032,0.611312747001648,0.4930925667285919,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8420459032058716,0.3265135586261749,0.3577878773212433,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035583496094,0.7981804013252258,0.2752633392810821,0.1945305317640304,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3038635253906,0.7490983009338379,0.2272869795560836,0.2179768085479736,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279318571090698,0.206723466515541,0.943199336528778,284.3031921386719,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.1880798339844,284.3012390136719,1.0,0.493404358625412,0.4808792173862457,0.4808792173862457,1.0,1.0,-2.5930545330047607,0.9070261120796204,1.6860284805297852,0.3258763253688812,0.976266860961914,0.976266860961914,0.0,116.13072967529295,109.0,36639.41796875,0.0,1504.7401123046875,1.0,280.65594482421875,282.8695678710937,291.294921875,293.6986694335937,293.1499938964844,293.1499938964844,280.3500061035156,36491.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908636748790741,1.0,0.0,0.0,3.960515975952149,3.960543155670166,1.046638658408483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.58544921875,0.0,1910.8424072265625,1895.4371337890625,0.0,3483.947509765625,0.9753471612930298,1.0,0.0,3.0,1.0,0.0
12133260,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6079471111297607,0.490092009305954,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0993957519531,0.8441352844238281,0.3270911574363708,0.3584010899066925,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7983004450798035,0.2737040519714355,0.193431556224823,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09979248046875,0.7496742606163025,0.2264572083950042,0.217171773314476,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272385358810425,0.2048221677541732,0.9345691800117492,284.0992736816406,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907121062278747,0.4808592796325683,0.4808592796325683,1.0,1.0,-2.5774190425872803,0.9006498456001282,1.676769137382507,0.3227587342262268,0.9632156491279602,0.9632156491279602,0.0,114.71517944335938,112.0,37441.27734375,0.0,1477.570556640625,1.0,280.3560485839844,282.6325378417969,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36734.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182500243186952,1.0,0.0,0.0,3.934223890304565,3.934251070022583,1.0327886457162094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.634765625,0.0,1878.8902587890625,1895.4371337890625,0.0,3572.99951171875,0.9695575833320618,1.0,0.0,3.0,1.0,0.0
12133320,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6079471111297607,0.490092009305954,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0993957519531,0.8441352844238281,0.3270911574363708,0.3584010899066925,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7983004450798035,0.2737040519714355,0.193431556224823,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09979248046875,0.7496742606163025,0.2264572083950042,0.217171773314476,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272385358810425,0.2048221677541732,0.9345691800117492,284.0992736816406,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907121062278747,0.4808592796325683,0.4808592796325683,1.0,1.0,-2.5774190425872803,0.9006498456001282,1.676769137382507,0.3227587342262268,0.9632156491279602,0.9632156491279602,0.0,114.71517944335938,112.0,37441.27734375,0.0,1477.570556640625,1.0,280.3560485839844,282.6325378417969,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36734.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182500243186952,1.0,0.0,0.0,3.934223890304565,3.934251070022583,1.0327886457162094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.634765625,0.0,1878.8902587890625,1895.4371337890625,0.0,3572.99951171875,0.9695575833320618,1.0,0.0,3.0,1.0,0.0
12133380,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.90411376953125,0.9990000128746032,0.6032056212425232,0.4913420677185058,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90435791015625,0.8438757658004761,0.3275742828845978,0.3589676916599273,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7960330843925476,0.2720808386802673,0.1923242509365081,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481749057769775,0.2255713641643524,0.2163649499416351,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245854139328003,0.2028636634349823,0.9259480237960817,283.9042663574219,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032592773437,1.0,0.4894352257251739,0.480839341878891,0.480839341878891,1.0,1.0,-2.5668509006500244,0.8963133096694946,1.6705375909805298,0.3206492066383362,0.9476323127746582,0.9476323127746582,0.0,114.71610260009766,100.0,38271.3125,0.0,1463.5589599609375,1.0,280.0562744140625,282.404541015625,291.3013000488281,293.804443359375,293.1499938964844,293.1499938964844,279.75,37010.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92742258310318,1.0,0.0,0.0,3.897796154022217,3.897822856903076,1.0137514436792117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.04248046875,0.0,1834.801025390625,1895.4371337890625,0.0,3657.494384765625,0.9615145921707152,1.0,0.0,3.0,1.0,0.0
12133440,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.90411376953125,0.9990000128746032,0.6032056212425232,0.4913420677185058,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90435791015625,0.8438757658004761,0.3275742828845978,0.3589676916599273,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7960330843925476,0.2720808386802673,0.1923242509365081,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481749057769775,0.2255713641643524,0.2163649499416351,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245854139328003,0.2028636634349823,0.9259480237960817,283.9042663574219,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032592773437,1.0,0.4894352257251739,0.480839341878891,0.480839341878891,1.0,1.0,-2.5668509006500244,0.8963133096694946,1.6705375909805298,0.3206492066383362,0.9476323127746582,0.9476323127746582,0.0,114.71610260009766,100.0,38271.3125,0.0,1463.5589599609375,1.0,280.0562744140625,282.404541015625,291.3013000488281,293.804443359375,293.1499938964844,293.1499938964844,279.75,37010.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92742258310318,1.0,0.0,0.0,3.897796154022217,3.897822856903076,1.0137514436792117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.04248046875,0.0,1834.801025390625,1895.4371337890625,0.0,3657.494384765625,0.9615145921707152,1.0,0.0,3.0,1.0,0.0
12133500,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.755615234375,0.9990000128746032,0.6005586385726929,0.4883314371109009,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7580261230469,0.8457019329071045,0.3277837038040161,0.3591996431350708,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.75933837890625,0.7968897223472595,0.2712515592575073,0.1917457729578018,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.760986328125,0.749150276184082,0.2251066714525222,0.2159189879894256,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.7248595952987671,0.2018548995256424,0.921397626399994,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7466735839844,1.0,0.4869900941848755,0.4808293879032135,0.4808293879032135,1.0,1.0,-2.556791543960572,0.8921765685081482,1.664615035057068,0.318878561258316,0.9382680654525756,0.9382680654525756,0.0,113.50869750976562,100.0,39056.9609375,0.0,1445.0382080078125,1.0,279.7952575683594,282.22076416015625,291.329833984375,293.933349609375,293.1499938964844,293.1499938964844,279.75,37177.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344457983970642,1.0,0.0,0.0,3.875432729721069,3.8754591941833496,1.0021522030001506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.369140625,0.0,1808.0916748046875,1895.4371337890625,0.0,3721.822998046875,0.9565504789352416,1.0,0.0,3.0,1.0,0.0
12133560,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70465087890625,0.9990000128746032,0.5983858704566956,0.4829379916191101,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050476074219,0.8487783670425415,0.3279304504394531,0.3592857122421264,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70526123046875,0.7989810109138489,0.2703698873519897,0.1910820752382278,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055358886719,0.751215398311615,0.2245980203151703,0.2153764963150024,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7261314988136292,0.2008031904697418,0.9163963794708252,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,297.6407775878906,297.1540832519531,283.7030639648437,1.0,0.483687549829483,0.4808947741985321,0.4808947741985321,1.0,1.0,-2.542947769165039,0.8866328597068787,1.6563149690628052,0.3164369463920593,0.9293938279151917,0.9293938279151917,0.0,111.49298095703124,103.0,38960.1328125,0.0,1418.2359619140625,1.0,279.756591796875,282.1777648925781,291.3045654296875,293.85479736328125,293.1499938964844,293.1499938964844,279.45001220703125,37338.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362495541572572,1.0,0.0,0.0,3.849423408508301,3.849449634552002,9.887457963486668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.29443359375,0.0,1777.123779296875,1895.4371337890625,0.0,3738.28857421875,0.9508310556411744,1.0,0.0,3.0,1.0,0.0
12133620,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5945337414741516,0.4792320132255554,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8510885834693909,0.328200489282608,0.3595503866672516,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992974519729614,0.2686128914356231,0.1898348182439804,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519634962081909,0.2235848307609558,0.2143860161304474,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255263924598694,0.1987317502498626,0.9069169163703918,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.5073547363281,1.0,0.4804590940475464,0.4810255467891693,0.4810255467891693,1.0,1.0,-2.524679660797119,0.8794374465942383,1.6452420949935913,0.3130363225936889,0.9085270166397096,0.9085270166397096,0.0,109.81632995605467,106.0,39667.63671875,0.0,1387.510986328125,1.0,279.4569396972656,281.96209716796875,291.3060607910156,293.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,37731.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442319869995116,1.0,0.0,0.0,3.7864835262298575,3.7865090370178223,9.56677126850991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.52685546875,0.0,1703.8226318359375,1895.4371337890625,0.0,3810.853759765625,0.936953067779541,1.0,0.0,3.0,1.0,0.0
12133680,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5945337414741516,0.4792320132255554,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8510885834693909,0.328200489282608,0.3595503866672516,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992974519729614,0.2686128914356231,0.1898348182439804,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519634962081909,0.2235848307609558,0.2143860161304474,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255263924598694,0.1987317502498626,0.9069169163703918,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.5073547363281,1.0,0.4804590940475464,0.4810255467891693,0.4810255467891693,1.0,1.0,-2.524679660797119,0.8794374465942383,1.6452420949935913,0.3130363225936889,0.9085270166397096,0.9085270166397096,0.0,109.81632995605467,106.0,39667.63671875,0.0,1387.510986328125,1.0,279.4569396972656,281.96209716796875,291.3060607910156,293.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,37731.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442319869995116,1.0,0.0,0.0,3.7864835262298575,3.7865090370178223,9.56677126850991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.52685546875,0.0,1703.8226318359375,1895.4371337890625,0.0,3810.853759765625,0.936953067779541,1.0,0.0,3.0,1.0,0.0
12133740,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5893944501876831,0.4799314439296722,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8508867025375366,0.3284191191196441,0.3598106205463409,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7971217036247253,0.2668362557888031,0.1886073648929596,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.750523567199707,0.222548708319664,0.2134223282337188,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228882312774658,0.1966463774442672,0.897648811340332,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.13385009765625,283.3246154785156,1.0,0.478757232427597,0.4811563193798065,0.4811563193798065,1.0,1.0,-2.5120198726654053,0.8745193481445312,1.637500524520874,0.3107650876045227,0.8853194713592529,0.8853194713592529,0.0,109.58926391601562,94.0,40357.75,0.0,1370.44873046875,1.0,279.157470703125,281.7604064941406,291.3088073730469,293.9449462890625,293.1499938964844,293.1499938964844,279.45001220703125,38187.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516979455947876,1.0,0.0,0.0,3.7065505981445312,3.706575393676758,9.167124517261982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.41015625,0.0,1613.6190185546875,1895.4371337890625,0.0,3878.245361328125,0.9193689227104188,1.0,0.0,3.0,1.0,0.0
