time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133800,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5893944501876831,0.4799314439296722,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8508867025375366,0.3284191191196441,0.3598106205463409,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7971217036247253,0.2668362557888031,0.1886073648929596,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.750523567199707,0.222548708319664,0.2134223282337188,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228882312774658,0.1966463774442672,0.897648811340332,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.13385009765625,283.3246154785156,1.0,0.478757232427597,0.4811563193798065,0.4811563193798065,1.0,1.0,-2.5120198726654053,0.8745193481445312,1.637500524520874,0.3107650876045227,0.8853194713592529,0.8853194713592529,0.0,109.58926391601562,94.0,40357.75,0.0,1370.44873046875,1.0,279.157470703125,281.7604064941406,291.3088073730469,293.9449462890625,293.1499938964844,293.1499938964844,279.45001220703125,38187.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516979455947876,1.0,0.0,0.0,3.7065505981445312,3.706575393676758,9.167124517261982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.41015625,0.0,1613.6190185546875,1895.4371337890625,0.0,3878.245361328125,0.9193689227104188,1.0,0.0,3.0,1.0,0.0
12133860,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5872986912727356,0.469384104013443,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8577625155448914,0.3297803401947021,0.3607173860073089,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5269470214844,0.8020428419113159,0.2662053406238556,0.1878031641244888,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552496194839478,0.2223402261734008,0.2128300964832306,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.725942075252533,0.1953320801258087,0.8899260759353638,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361694335937,283.5299377441406,1.0,0.4727874994277954,0.4814580678939819,0.4814580678939819,1.0,1.0,-2.489351272583008,0.8657832145690918,1.6235681772232056,0.3071049153804779,0.8679399490356445,0.8679399490356445,0.0,105.87871551513672,97.0,38905.83203125,0.0,1326.2396240234375,1.0,279.4422607421875,282.0047912597656,291.2187805175781,293.70037841796875,293.1499938964844,293.1499938964844,279.75,38243.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329830408096312,1.0,0.0,0.0,3.6221048831939697,3.622128963470459,8.754176974434813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.73974609375,0.0,1519.0140380859375,1895.4371337890625,0.0,3708.453369140625,0.9006238579750061,1.0,0.0,3.0,1.0,0.0
12133920,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5872986912727356,0.469384104013443,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8577625155448914,0.3297803401947021,0.3607173860073089,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5269470214844,0.8020428419113159,0.2662053406238556,0.1878031641244888,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552496194839478,0.2223402261734008,0.2128300964832306,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.725942075252533,0.1953320801258087,0.8899260759353638,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361694335937,283.5299377441406,1.0,0.4727874994277954,0.4814580678939819,0.4814580678939819,1.0,1.0,-2.489351272583008,0.8657832145690918,1.6235681772232056,0.3071049153804779,0.8679399490356445,0.8679399490356445,0.0,105.87871551513672,97.0,38905.83203125,0.0,1326.2396240234375,1.0,279.4422607421875,282.0047912597656,291.2187805175781,293.70037841796875,293.1499938964844,293.1499938964844,279.75,38243.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329830408096312,1.0,0.0,0.0,3.6221048831939697,3.622128963470459,8.754176974434813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.73974609375,0.0,1519.0140380859375,1895.4371337890625,0.0,3708.453369140625,0.9006238579750061,1.0,0.0,3.0,1.0,0.0
12133980,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5898064374923706,0.4608783721923828,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.864837646484375,0.3323366343975067,0.3630995452404022,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072749972343445,0.2667642831802368,0.1879485994577407,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602676153182983,0.2230951786041259,0.213247463107109,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293654680252075,0.1950710713863372,0.8872242569923401,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698478281497955,0.4817598164081573,0.4817598164081573,1.0,1.0,-2.479032039642334,0.8621377944946289,1.6168943643569946,0.3053903877735138,0.8537935614585876,0.8537935614585876,0.0,103.18177795410156,100.0,37648.71484375,0.0,1302.1094970703125,1.0,279.7411804199219,282.2760314941406,291.2057800292969,293.5848693847656,293.1499938964844,293.1499938964844,280.04998779296875,38129.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114764928817748,1.0,0.0,0.0,3.541468381881714,3.541491746902466,8.368739372599521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.61669921875,0.0,1431.2012939453125,1895.4371337890625,0.0,3510.301025390625,0.88264399766922,1.0,0.0,3.0,1.0,0.0
12134040,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5898064374923706,0.4608783721923828,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.864837646484375,0.3323366343975067,0.3630995452404022,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072749972343445,0.2667642831802368,0.1879485994577407,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602676153182983,0.2230951786041259,0.213247463107109,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293654680252075,0.1950710713863372,0.8872242569923401,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698478281497955,0.4817598164081573,0.4817598164081573,1.0,1.0,-2.479032039642334,0.8621377944946289,1.6168943643569946,0.3053903877735138,0.8537935614585876,0.8537935614585876,0.0,103.18177795410156,100.0,37648.71484375,0.0,1302.1094970703125,1.0,279.7411804199219,282.2760314941406,291.2057800292969,293.5848693847656,293.1499938964844,293.1499938964844,280.04998779296875,38129.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114764928817748,1.0,0.0,0.0,3.541468381881714,3.541491746902466,8.368739372599521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.61669921875,0.0,1431.2012939453125,1895.4371337890625,0.0,3510.301025390625,0.88264399766922,1.0,0.0,3.0,1.0,0.0
12134100,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.915283203125,0.9990000128746032,0.5916231274604797,0.4579999148845672,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8678572177886963,0.3338728249073028,0.3646216690540313,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110412597656,0.8093613982200623,0.267283946275711,0.1882258653640747,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9092102050781,0.7623830437660217,0.2236956655979156,0.2137074917554855,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.7307844758033752,0.1952011585235595,0.8872625231742859,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,297.7299194335937,297.1585998535156,283.9264831542969,1.0,0.4691945314407348,0.4819106757640838,0.4819106757640838,1.0,1.0,-2.4780917167663574,0.8620319366455078,1.6160598993301392,0.3053723573684692,0.8484021425247192,0.8484021425247192,0.0,102.36219787597656,100.0,36740.3359375,0.0,1297.4970703125,1.0,279.9952392578125,282.4784545898437,291.1878662109375,293.4576721191406,293.1499938964844,293.1499938964844,280.04998779296875,38012.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994920253753662,1.0,0.0,0.0,3.503771543502808,3.5037946701049805,8.191527172130009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.18408203125,0.0,1390.939697265625,1895.4371337890625,0.0,3398.8486328125,0.8742513656616211,1.0,0.0,3.0,1.0,0.0
12134160,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.98785400390625,0.9990000128746032,0.5937005877494812,0.4557268321514129,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.870707631111145,0.3355703353881836,0.3663775622844696,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.8112726211547852,0.2679509222507477,0.1886415481567382,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.7643833756446838,0.2244326174259185,0.214333951473236,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.7321302890777588,0.1954796761274337,0.8881462812423706,283.98736572265625,284.95001220703125,298.8283386230469,288.3000183105469,297.7450561523437,297.16815185546875,283.9911193847656,1.0,0.4690170586109161,0.4820473194122314,0.4820473194122314,1.0,1.0,-2.4795053005218506,0.8628644347190857,1.6166409254074097,0.3057713806629181,0.8427739143371582,0.8427739143371582,0.0,101.78759765625,103.0,36587.31640625,0.0,1296.8009033203125,1.0,280.04052734375,282.554931640625,291.2230224609375,293.5292358398437,293.1499938964844,293.1499938964844,280.3500061035156,37896.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893136739730835,1.0,0.0,0.0,3.4692187309265137,3.4692413806915283,8.030759772736928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.65625,0.0,1354.67626953125,1895.4371337890625,0.0,3339.529541015625,0.8664732575416565,1.0,0.0,3.0,1.0,0.0
12134220,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5979686975479126,0.453342467546463,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.21978759765625,0.8753071427345276,0.3392254412174225,0.3701990842819214,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140512704849243,0.2695099115371704,0.1896487325429916,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21875,0.7675075531005859,0.2261364609003067,0.2158369421958923,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21826171875,0.7340961694717407,0.1962759494781494,0.8912128806114197,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.1902770996094,284.2238464355469,1.0,0.4698350727558136,0.4823206067085266,0.4823206067085266,1.0,1.0,-2.4873275756835938,0.866567075252533,1.6207605600357056,0.3075163960456848,0.8348525166511536,0.8348525166511536,0.0,101.39088439941406,106.0,35636.16796875,0.0,1304.720947265625,1.0,280.3397521972656,282.83203125,291.24285888671875,293.48895263671875,293.1499938964844,293.1499938964844,280.6499938964844,37578.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780481219291687,1.0,0.0,0.0,3.408666610717773,3.408688545227051,7.752867077215342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.3154296875,0.0,1291.915283203125,1895.4371337890625,0.0,3198.285400390625,0.8528496026992798,1.0,0.0,3.0,1.0,0.0
12134280,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5979686975479126,0.453342467546463,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.21978759765625,0.8753071427345276,0.3392254412174225,0.3701990842819214,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140512704849243,0.2695099115371704,0.1896487325429916,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21875,0.7675075531005859,0.2261364609003067,0.2158369421958923,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21826171875,0.7340961694717407,0.1962759494781494,0.8912128806114197,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.1902770996094,284.2238464355469,1.0,0.4698350727558136,0.4823206067085266,0.4823206067085266,1.0,1.0,-2.4873275756835938,0.866567075252533,1.6207605600357056,0.3075163960456848,0.8348525166511536,0.8348525166511536,0.0,101.39088439941406,106.0,35636.16796875,0.0,1304.720947265625,1.0,280.3397521972656,282.83203125,291.24285888671875,293.48895263671875,293.1499938964844,293.1499938964844,280.6499938964844,37578.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780481219291687,1.0,0.0,0.0,3.408666610717773,3.408688545227051,7.752867077215342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.3154296875,0.0,1291.915283203125,1895.4371337890625,0.0,3198.285400390625,0.8528496026992798,1.0,0.0,3.0,1.0,0.0
12134340,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41534423828125,0.9990000128746032,0.6008397936820984,0.4531221389770508,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4139709472656,0.8776887059211731,0.3418954014778137,0.3729979693889618,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8152720332145691,0.2707307040691376,0.1904465705156326,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117431640625,0.7690329551696777,0.2274496853351593,0.2170145213603973,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7349203824996948,0.1969606429338455,0.8940213322639465,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,297.7991943359375,297.2068786621094,284.4223022460937,1.0,0.4711270928382873,0.4825064539909363,0.4825064539909363,1.0,1.0,-2.4957313537597656,0.8703466057777405,1.62538480758667,0.3092879354953766,0.8317055702209473,0.8317055702209473,0.0,101.60057830810548,106.0,34794.56640625,0.0,1315.9798583984375,1.0,280.6181030273437,283.06756591796875,291.2331237792969,293.40142822265625,293.1499938964844,293.1499938964844,280.6499938964844,37301.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866852879524231,1.0,0.0,0.0,3.3755412101745605,3.375562906265259,7.602915275128908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.166015625,0.0,1257.7275390625,1895.4371337890625,0.0,3093.287353515625,0.8453477621078491,1.0,0.0,3.0,1.0,0.0
12134400,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45172119140625,0.9990000128746032,0.602135181427002,0.4532738029956817,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4510803222656,0.878710925579071,0.3431858420372009,0.3744040131568908,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8157672882080078,0.2713350653648376,0.1908738017082214,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500427246094,0.769676685333252,0.2280984222888946,0.2176289707422256,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.7352443933486938,0.1973099559545517,0.895596444606781,284.45123291015625,284.95001220703125,298.9219665527344,288.3095092773437,297.8096618652344,297.21484375,284.4551086425781,1.0,0.4719111919403076,0.4825938940048218,0.4825938940048218,1.0,1.0,-2.50052547454834,0.8724685907363892,1.628056883811951,0.3102824091911316,0.8300005793571472,0.8300005793571472,0.0,101.7958984375,109.0,34777.265625,0.0,1322.7547607421875,1.0,280.63916015625,283.10498046875,291.2582702636719,293.45147705078125,293.1499938964844,293.1499938964844,280.95001220703125,37203.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651384711265564,1.0,0.0,0.0,3.3621716499328613,3.36219334602356,7.5428084755913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.541015625,0.0,1244.195556640625,1895.4371337890625,0.0,3077.20458984375,0.842292308807373,1.0,0.0,3.0,1.0,0.0
12134460,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6060552597045898,0.45498988032341,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.8811696171760559,0.3474103212356567,0.3789205253124237,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68560791015625,0.8166847229003906,0.2733911573886871,0.1922757178544998,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.771088182926178,0.2302729040384292,0.2196463793516159,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357304096221924,0.1985235065221786,0.9009097814559937,284.6863098144531,284.95001220703125,298.9652099609375,288.3141174316406,297.8412780761719,297.239501953125,284.6902160644531,1.0,0.4749445617198944,0.4823388159275055,0.4823388159275055,1.0,1.0,-2.517794370651245,0.8791292905807495,1.6386650800704956,0.3129157721996307,0.8283013701438904,0.8283013701438904,0.0,102.81848907470705,112.0,34130.12890625,0.0,1348.7220458984375,1.0,280.938720703125,283.3800354003906,291.2717590332031,293.421630859375,293.1499938964844,293.1499938964844,281.25,36785.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538947105407715,1.0,0.0,0.0,3.33138108253479,3.33140230178833,7.405288329209725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.529296875,0.0,1212.1033935546875,1895.4371337890625,0.0,2971.761962890625,0.8351622223854065,1.0,0.0,3.0,1.0,0.0
12134520,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6060552597045898,0.45498988032341,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.8811696171760559,0.3474103212356567,0.3789205253124237,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68560791015625,0.8166847229003906,0.2733911573886871,0.1922757178544998,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.771088182926178,0.2302729040384292,0.2196463793516159,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357304096221924,0.1985235065221786,0.9009097814559937,284.6863098144531,284.95001220703125,298.9652099609375,288.3141174316406,297.8412780761719,297.239501953125,284.6902160644531,1.0,0.4749445617198944,0.4823388159275055,0.4823388159275055,1.0,1.0,-2.517794370651245,0.8791292905807495,1.6386650800704956,0.3129157721996307,0.8283013701438904,0.8283013701438904,0.0,102.81848907470705,112.0,34130.12890625,0.0,1348.7220458984375,1.0,280.938720703125,283.3800354003906,291.2717590332031,293.421630859375,293.1499938964844,293.1499938964844,281.25,36785.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538947105407715,1.0,0.0,0.0,3.33138108253479,3.33140230178833,7.405288329209725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.529296875,0.0,1212.1033935546875,1895.4371337890625,0.0,2971.761962890625,0.8351622223854065,1.0,0.0,3.0,1.0,0.0
12134580,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9990000128746032,0.6097424030303955,0.4579725861549377,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8829981684684753,0.3518849909305572,0.383730411529541,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170962333679199,0.275665670633316,0.1938442587852478,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.772004246711731,0.2326416075229644,0.2218666821718216,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357891798019409,0.1999029517173767,0.9070497751235962,284.9197998046875,284.95001220703125,299.0061340332031,288.3186340332031,297.8713073730469,297.2628479003906,284.9235534667969,1.0,0.4787135422229767,0.4820837378501892,0.4820837378501892,1.0,1.0,-2.538329839706421,0.8870887160301208,1.6512410640716553,0.3161315321922302,0.8297173976898193,0.8297173976898193,0.0,104.29944610595705,115.0,33567.99609375,0.0,1381.1607666015625,1.0,281.23846435546875,283.6509704589844,291.2856140136719,293.4008178710937,293.1499938964844,293.1499938964844,281.54998779296875,36347.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445613384246826,1.0,0.0,0.0,3.317225694656372,3.317246675491333,7.34248942535487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.02685546875,0.0,1195.8621826171875,1895.4371337890625,0.0,2884.360107421875,0.8316737413406372,1.0,0.0,3.0,1.0,0.0
12134640,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9990000128746032,0.6097424030303955,0.4579725861549377,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8829981684684753,0.3518849909305572,0.383730411529541,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170962333679199,0.275665670633316,0.1938442587852478,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.772004246711731,0.2326416075229644,0.2218666821718216,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357891798019409,0.1999029517173767,0.9070497751235962,284.9197998046875,284.95001220703125,299.0061340332031,288.3186340332031,297.8713073730469,297.2628479003906,284.9235534667969,1.0,0.4787135422229767,0.4820837378501892,0.4820837378501892,1.0,1.0,-2.538329839706421,0.8870887160301208,1.6512410640716553,0.3161315321922302,0.8297173976898193,0.8297173976898193,0.0,104.29944610595705,115.0,33567.99609375,0.0,1381.1607666015625,1.0,281.23846435546875,283.6509704589844,291.2856140136719,293.4008178710937,293.1499938964844,293.1499938964844,281.54998779296875,36347.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445613384246826,1.0,0.0,0.0,3.317225694656372,3.317246675491333,7.34248942535487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.02685546875,0.0,1195.8621826171875,1895.4371337890625,0.0,2884.360107421875,0.8316737413406372,1.0,0.0,3.0,1.0,0.0
12134700,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.611457347869873,0.4598921835422516,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.883668839931488,0.3541845083236694,0.3861968219280243,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8171029686927795,0.2768542468547821,0.1946618407964706,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.7722680568695068,0.2338743358850479,0.2230224758386612,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7356547117233276,0.200635477900505,0.910313844680786,285.0743103027344,284.95001220703125,299.0257263183594,288.32086181640625,297.88531494140625,297.2733764648437,285.0870361328125,1.0,0.4808159172534942,0.4819561839103699,0.4819561839103699,1.0,1.0,-2.5495047569274902,0.8914361000061035,1.6580686569213867,0.3179110288619995,0.8320282697677612,0.8320282697677612,0.0,105.19132232666016,115.0,32998.2109375,0.0,1399.3843994140625,1.0,281.48876953125,283.8426513671875,291.26629638671875,293.2995300292969,293.1499938964844,293.1499938964844,281.54998779296875,36117.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381146192550659,1.0,0.0,0.0,3.3160624504089355,3.3160834312438965,7.337340548474458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.4150390625,0.0,1193.2103271484375,1895.4371337890625,0.0,2824.10546875,0.8312660455703735,1.0,0.0,3.0,1.0,0.0
12134760,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.9990000128746032,0.6131937503814697,0.4618726074695587,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.884391725063324,0.356571763753891,0.3887895941734314,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8171711564064026,0.2781209349632263,0.1955516785383224,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.7725860476493835,0.2351721227169037,0.2242562770843505,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.7355725765228271,0.2014269232749939,0.9139041900634766,285.1474914550781,284.95001220703125,299.0447082519531,288.3230285644531,297.89910888671875,297.2841186523437,285.15093994140625,1.0,0.4830493927001953,0.4816831648349762,0.4816831648349762,1.0,1.0,-2.561457395553589,0.8958537578582764,1.6656036376953125,0.3195855021476745,0.8341302871704102,0.8341302871704102,0.0,106.12970733642578,118.0,33061.3359375,0.0,1418.968017578125,1.0,281.5383605957031,283.91314697265625,291.2967529296875,293.3812561035156,293.1499938964844,293.1499938964844,281.8500061035156,35912.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365959525108337,1.0,0.0,0.0,3.3196072578430176,3.3196282386779785,7.353036721724493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.85498046875,0.0,1195.121337890625,1895.4371337890625,0.0,2809.928466796875,0.8318278789520264,1.0,0.0,3.0,1.0,0.0
12134820,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.9990000128746032,0.6165996193885803,0.4663029313087463,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.885627269744873,0.3615363240242004,0.39412522315979,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.8171507120132446,0.2808147370815277,0.1974118053913116,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.7730668783187866,0.2379051446914672,0.226824939250946,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941650390625,0.7352968454360962,0.2031417936086654,0.9215527772903442,285.3957214355469,284.95001220703125,299.0809631347656,288.3273010253906,297.9252624511719,297.3043212890625,285.3992004394531,1.0,0.4878327250480652,0.4811371564865112,0.4811371564865112,1.0,1.0,-2.586864233016968,0.9052547812461852,1.6816095113754272,0.3231704533100128,0.8420084714889526,0.8420084714889526,0.0,108.20000457763672,121.0,32763.46875,0.0,1461.474609375,1.0,281.8384704589844,284.1784362792969,291.3083190917969,293.3712158203125,293.1499938964844,293.1499938964844,282.1499938964844,35460.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299188613891602,1.0,0.0,0.0,3.3389241695404053,3.338945150375366,7.438860052388918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.8408203125,0.0,1210.14599609375,1895.4371337890625,0.0,2747.6904296875,0.83571457862854,1.0,0.0,3.0,1.0,0.0
12134880,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.9990000128746032,0.6165996193885803,0.4663029313087463,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.885627269744873,0.3615363240242004,0.39412522315979,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.8171507120132446,0.2808147370815277,0.1974118053913116,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.7730668783187866,0.2379051446914672,0.226824939250946,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941650390625,0.7352968454360962,0.2031417936086654,0.9215527772903442,285.3957214355469,284.95001220703125,299.0809631347656,288.3273010253906,297.9252624511719,297.3043212890625,285.3992004394531,1.0,0.4878327250480652,0.4811371564865112,0.4811371564865112,1.0,1.0,-2.586864233016968,0.9052547812461852,1.6816095113754272,0.3231704533100128,0.8420084714889526,0.8420084714889526,0.0,108.20000457763672,121.0,32763.46875,0.0,1461.474609375,1.0,281.8384704589844,284.1784362792969,291.3083190917969,293.3712158203125,293.1499938964844,293.1499938964844,282.1499938964844,35460.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299188613891602,1.0,0.0,0.0,3.3389241695404053,3.338945150375366,7.438860052388918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.8408203125,0.0,1210.14599609375,1895.4371337890625,0.0,2747.6904296875,0.83571457862854,1.0,0.0,3.0,1.0,0.0
12134940,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.620163083076477,0.4709199368953705,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8869746327400208,0.3668040037155151,0.3997998833656311,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172723650932312,0.2837684452533722,0.199460282921791,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736826539039612,0.2408616542816162,0.2296111732721328,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.735177755355835,0.2050706446170807,0.9301899671554564,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506530761719,297.324462890625,285.6467590332031,1.0,0.4929949641227722,0.4805911183357239,0.4805911183357239,1.0,1.0,-2.6145262718200684,0.9155555963516236,1.6989706754684448,0.3271587193012237,0.8532229661941528,0.8532229661941528,0.0,110.42012786865234,124.0,32531.857421875,0.0,1508.4593505859375,1.0,282.1388244628906,284.4381408691406,291.3210144042969,293.3691711425781,293.1499938964844,293.1499938964844,282.45001220703125,35024.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250044584274292,1.0,0.0,0.0,3.3747830390930176,3.3748042583465576,7.59950012252375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.1650390625,0.0,1241.2401123046875,1895.4371337890625,0.0,2701.992919921875,0.8432885408401489,1.0,0.0,3.0,1.0,0.0
12135000,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.620163083076477,0.4709199368953705,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8869746327400208,0.3668040037155151,0.3997998833656311,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172723650932312,0.2837684452533722,0.199460282921791,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736826539039612,0.2408616542816162,0.2296111732721328,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.735177755355835,0.2050706446170807,0.9301899671554564,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506530761719,297.324462890625,285.6467590332031,1.0,0.4929949641227722,0.4805911183357239,0.4805911183357239,1.0,1.0,-2.6145262718200684,0.9155555963516236,1.6989706754684448,0.3271587193012237,0.8532229661941528,0.8532229661941528,0.0,110.42012786865234,124.0,32531.857421875,0.0,1508.4593505859375,1.0,282.1388244628906,284.4381408691406,291.3210144042969,293.3691711425781,293.1499938964844,293.1499938964844,282.45001220703125,35024.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250044584274292,1.0,0.0,0.0,3.3747830390930176,3.3748042583465576,7.59950012252375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.1650390625,0.0,1241.2401123046875,1895.4371337890625,0.0,2701.992919921875,0.8432885408401489,1.0,0.0,3.0,1.0,0.0
12135060,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6238867044448853,0.4756877422332763,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884080052375793,0.3723182380199432,0.405756264925003,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8175046443939209,0.2869272828102112,0.201660931110382,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744100093841553,0.244002103805542,0.2325810194015503,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351914644241333,0.2071756273508072,0.9396642446517944,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.9747314453125,297.3441467285156,285.8885803222656,1.0,0.4984730184078216,0.4798055589199066,0.4798055589199066,1.0,1.0,-2.6440742015838623,0.926170289516449,1.717903971672058,0.3310486376285553,0.867635190486908,0.867635190486908,0.0,112.77106475830078,127.0,32321.9921875,0.0,1559.5477294921875,1.0,282.4393310546875,284.69049072265625,291.3309631347656,293.3669128417969,293.1499938964844,293.1499938964844,282.75,34627.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212754130363464,1.0,0.0,0.0,3.425542116165161,3.42556381225586,7.829822834537481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.96044921875,0.0,1287.85595703125,1895.4371337890625,0.0,2667.38916015625,0.8542332649230957,1.0,0.0,3.0,1.0,0.0
12135120,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6238867044448853,0.4756877422332763,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884080052375793,0.3723182380199432,0.405756264925003,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8175046443939209,0.2869272828102112,0.201660931110382,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744100093841553,0.244002103805542,0.2325810194015503,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351914644241333,0.2071756273508072,0.9396642446517944,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.9747314453125,297.3441467285156,285.8885803222656,1.0,0.4984730184078216,0.4798055589199066,0.4798055589199066,1.0,1.0,-2.6440742015838623,0.926170289516449,1.717903971672058,0.3310486376285553,0.867635190486908,0.867635190486908,0.0,112.77106475830078,127.0,32321.9921875,0.0,1559.5477294921875,1.0,282.4393310546875,284.69049072265625,291.3309631347656,293.3669128417969,293.1499938964844,293.1499938964844,282.75,34627.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212754130363464,1.0,0.0,0.0,3.425542116165161,3.42556381225586,7.829822834537481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.96044921875,0.0,1287.85595703125,1895.4371337890625,0.0,2667.38916015625,0.8542332649230957,1.0,0.0,3.0,1.0,0.0
12135180,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6277554631233215,0.4805639088153839,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899091482162476,0.3780265748500824,0.4119395017623901,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229248046875,0.817840039730072,0.2902705669403076,0.203992873430252,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752426266670227,0.2473094016313552,0.2357118725776672,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353251576423645,0.2094345688819885,0.949854850769043,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974975585937,297.36309814453125,286.12579345703125,1.0,0.5042122602462769,0.4790199995040893,0.4790199995040893,1.0,1.0,-2.6752026081085205,0.9373783469200134,1.7378242015838623,0.3351873159408569,0.8851922750473022,0.8851922750473022,0.0,115.2335433959961,130.0,32126.59375,0.0,1614.4188232421875,1.0,282.7398986816406,284.93719482421875,291.3380126953125,293.3626708984375,293.1499938964844,293.1499938964844,283.04998779296875,34284.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181316256523132,1.0,0.0,0.0,3.4891273975372314,3.489149570465088,8.12319626675162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.81982421875,0.0,1349.17626953125,1895.4371337890625,0.0,2638.268798828125,0.8681215643882751,1.0,0.0,3.0,1.0,0.0
12135240,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6277554631233215,0.4805639088153839,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899091482162476,0.3780265748500824,0.4119395017623901,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229248046875,0.817840039730072,0.2902705669403076,0.203992873430252,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752426266670227,0.2473094016313552,0.2357118725776672,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353251576423645,0.2094345688819885,0.949854850769043,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974975585937,297.36309814453125,286.12579345703125,1.0,0.5042122602462769,0.4790199995040893,0.4790199995040893,1.0,1.0,-2.6752026081085205,0.9373783469200134,1.7378242015838623,0.3351873159408569,0.8851922750473022,0.8851922750473022,0.0,115.2335433959961,130.0,32126.59375,0.0,1614.4188232421875,1.0,282.7398986816406,284.93719482421875,291.3380126953125,293.3626708984375,293.1499938964844,293.1499938964844,283.04998779296875,34284.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181316256523132,1.0,0.0,0.0,3.4891273975372314,3.489149570465088,8.12319626675162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.81982421875,0.0,1349.17626953125,1895.4371337890625,0.0,2638.268798828125,0.8681215643882751,1.0,0.0,3.0,1.0,0.0
12135300,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6297098398208618,0.4831072390079498,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.8905982375144958,0.3809248805046081,0.4150553345680237,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2897644042969,0.8179759383201599,0.2919912338256836,0.2051804810762405,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756314277648926,0.2490094751119613,0.2373101413249969,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2863464355469,0.735376238822937,0.2106049805879593,0.9550963640213012,286.29205322265625,284.95001220703125,299.1896057128906,288.3409423828125,298.0081481933594,297.371826171875,286.30419921875,1.0,0.5071609616279602,0.4786272048950195,0.4786272048950195,1.0,1.0,-2.6911604404449463,0.9431278705596924,1.7480324506759644,0.3373198807239532,0.8957607746124268,0.8957607746124268,0.0,116.51911163330078,130.0,31758.537109375,0.0,1643.1009521484375,1.0,282.9945983886719,285.1263122558594,291.3132019042969,293.264892578125,293.1499938964844,293.1499938964844,283.04998779296875,34123.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140868544578552,1.0,0.0,0.0,3.5247390270233154,3.52476167678833,8.289861170851509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.02587890625,0.0,1384.6644287109375,1895.4371337890625,0.0,2600.878662109375,0.8759871125221252,1.0,0.0,3.0,1.0,0.0
12135360,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.35791015625,0.9990000128746032,0.6317822933197021,0.4854842126369476,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.8914853930473328,0.3839101493358612,0.4183096289634704,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8183015584945679,0.2937923669815063,0.2064504623413086,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.7762033939361572,0.2507777214050293,0.2389965653419494,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.7355905175209045,0.2118371725082397,0.9607001543045044,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,298.0189208984375,297.38134765625,286.3598022460937,1.0,0.5101693868637085,0.4781143963336944,0.4781143963336944,1.0,1.0,-2.707703113555908,0.9488908648490906,1.7588121891021729,0.3393330574035644,0.9058603644371032,0.9058603644371032,0.0,117.78457641601562,133.0,31937.783203125,0.0,1672.847900390625,1.0,283.04071044921875,285.18017578125,291.3430480957031,293.35662841796875,293.1499938964844,293.1499938964844,282.75,34006.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152216672897339,1.0,0.0,0.0,3.563060522079468,3.563083410263061,8.471097885376366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.982421875,0.0,1424.014404296875,1895.4371337890625,0.0,2611.35986328125,0.8844263553619385,1.0,0.0,3.0,1.0,0.0
12135420,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6325237154960632,0.4924428462982178,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8910964727401733,0.3883523344993591,0.423766165971756,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8170177936553955,0.2959856986999511,0.2083711177110672,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.775481104850769,0.2532497644424438,0.2417576611042022,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344036102294922,0.2133600413799286,0.9693928360939026,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.02301025390625,297.37481689453125,286.1446228027344,1.0,0.5161299109458923,0.4770887494087219,0.4770887494087219,1.0,1.0,-2.7378458976745605,0.9591450095176696,1.7787009477615356,0.3428534567356109,0.9201540350914,0.9201540350914,0.0,120.87786865234376,136.0,32948.0390625,0.0,1731.5628662109375,1.0,282.7582092285156,284.9307556152344,291.4478454589844,293.603515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408787250518799,1.0,0.0,0.0,3.632104396820069,3.6321280002594,8.80257971402898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.2431640625,0.0,1499.77587890625,1895.4371337890625,0.0,2849.92626953125,0.8999766111373901,1.0,0.0,3.0,1.0,0.0
12135480,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6325237154960632,0.4924428462982178,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8910964727401733,0.3883523344993591,0.423766165971756,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8170177936553955,0.2959856986999511,0.2083711177110672,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.775481104850769,0.2532497644424438,0.2417576611042022,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344036102294922,0.2133600413799286,0.9693928360939026,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.02301025390625,297.37481689453125,286.1446228027344,1.0,0.5161299109458923,0.4770887494087219,0.4770887494087219,1.0,1.0,-2.7378458976745605,0.9591450095176696,1.7787009477615356,0.3428534567356109,0.9201540350914,0.9201540350914,0.0,120.87786865234376,136.0,32948.0390625,0.0,1731.5628662109375,1.0,282.7582092285156,284.9307556152344,291.4478454589844,293.603515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408787250518799,1.0,0.0,0.0,3.632104396820069,3.6321280002594,8.80257971402898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.2431640625,0.0,1499.77587890625,1895.4371337890625,0.0,2849.92626953125,0.8999766111373901,1.0,0.0,3.0,1.0,0.0
12135540,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6298885345458984,0.5000491738319397,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8884897232055664,0.3906179368495941,0.4266507029533386,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8139064908027649,0.296609103679657,0.2090718895196914,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728447318077087,0.2542642951011657,0.2430333197116851,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316471338272095,0.2137219905853271,0.9724389910697936,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.01544189453125,297.3544921875,285.9197692871094,1.0,0.5203732848167419,0.4763092398643493,0.4763092398643493,1.0,1.0,-2.756042242050171,0.9649977684020996,1.7910443544387815,0.3446528017520904,0.9281004071235656,0.9281004071235656,0.0,123.77165985107422,136.0,33803.5625,0.0,1772.3990478515625,1.0,282.4697570800781,284.67608642578125,291.4690856933594,293.7202453613281,293.1499938964844,293.1499938964844,282.45001220703125,34410.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614807724952698,1.0,0.0,0.0,3.677077531814575,3.677101373672485,9.02191743534786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.21923828125,0.0,1551.5230712890625,1895.4371337890625,0.0,3042.893798828125,0.9102081656455994,1.0,0.0,3.0,1.0,0.0
12135600,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.6286296844482422,0.502746045589447,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.887367844581604,0.3912346363067627,0.427372395992279,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8126305937767029,0.2967099249362945,0.2091787010431289,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7717330455780029,0.2544926702976227,0.2433036863803863,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.7305229902267456,0.2137435674667358,0.9728168249130248,285.9057006835937,284.95001220703125,299.25,288.3490905761719,298.01275634765625,297.3477783203125,285.90350341796875,1.0,0.5216423273086548,0.4760631024837494,0.4760631024837494,1.0,1.0,-2.7609457969665527,0.9665009379386902,1.7944447994232178,0.3450595438480377,0.9309329390525818,0.9309329390525818,0.0,124.75067138671876,139.0,33873.7421875,0.0,1784.4263916015625,1.0,282.4581604003906,284.656494140625,291.4467163085937,293.68463134765625,293.1499938964844,293.1499938964844,282.1499938964844,34463.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644280433654785,1.0,0.0,0.0,3.6901140213012695,3.690138101577759,9.086002705771534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.87158203125,0.0,1566.6356201171875,1895.4371337890625,0.0,3070.5400390625,0.913183867931366,1.0,0.0,3.0,1.0,0.0
