time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135660,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66375732421875,0.9990000128746032,0.6212707757949829,0.5144727230072021,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640930175781,0.8821868896484375,0.3932504057884216,0.429911345243454,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066685199737549,0.296617180109024,0.2093377262353897,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665766477584839,0.2549731135368347,0.2440531700849533,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252570390701294,0.2133215069770813,0.972441017627716,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265712141990662,0.4749782681465149,0.4749782681465149,1.0,1.0,-2.778337001800537,0.9714013934135436,1.8069355487823489,0.3460819721221924,0.9384698867797852,0.9384698867797852,0.0,128.91871643066406,127.0,34737.61328125,0.0,1830.697509765625,1.0,282.15771484375,284.3838195800781,291.42071533203125,293.7137145996094,293.1499938964844,293.1499938964844,281.8500061035156,34781.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806349039077759,1.0,0.0,0.0,3.7362329959869385,3.736257553100586,9.314535418525338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.93310546875,0.0,1621.9058837890625,1895.4371337890625,0.0,3222.5302734375,0.9237562417984008,1.0,0.0,3.0,1.0,0.0
12135720,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66375732421875,0.9990000128746032,0.6212707757949829,0.5144727230072021,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640930175781,0.8821868896484375,0.3932504057884216,0.429911345243454,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066685199737549,0.296617180109024,0.2093377262353897,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665766477584839,0.2549731135368347,0.2440531700849533,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252570390701294,0.2133215069770813,0.972441017627716,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265712141990662,0.4749782681465149,0.4749782681465149,1.0,1.0,-2.778337001800537,0.9714013934135436,1.8069355487823489,0.3460819721221924,0.9384698867797852,0.9384698867797852,0.0,128.91871643066406,127.0,34737.61328125,0.0,1830.697509765625,1.0,282.15771484375,284.3838195800781,291.42071533203125,293.7137145996094,293.1499938964844,293.1499938964844,281.8500061035156,34781.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806349039077759,1.0,0.0,0.0,3.7362329959869385,3.736257553100586,9.314535418525338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.93310546875,0.0,1621.9058837890625,1895.4371337890625,0.0,3222.5302734375,0.9237562417984008,1.0,0.0,3.0,1.0,0.0
12135780,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6130474209785461,0.5144224762916565,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8833996057510376,0.3946812450885772,0.4316035509109497,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.806237518787384,0.2959939837455749,0.2089874595403671,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.76667320728302,0.2549242675304413,0.2441213876008987,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214782714844,0.7243115305900574,0.212231233716011,0.9682633280754088,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180603027344,1.0,0.5255197286605835,0.473893404006958,0.473893404006958,1.0,1.0,-2.774712562561035,0.967771589756012,1.806941032409668,0.3435399830341339,0.942732870578766,0.942732870578766,0.0,128.7840576171875,115.0,35443.8046875,0.0,1824.4771728515625,1.0,281.8574523925781,284.1083374023437,291.4064025878906,293.7409973144531,293.1499938964844,293.1499938964844,281.54998779296875,35105.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915596008300781,1.0,0.0,0.0,3.770294189453125,3.77031922340393,9.48514013998647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.5478515625,0.0,1664.2479248046875,1895.4371337890625,0.0,3324.789794921875,0.9316272139549256,1.0,0.0,3.0,1.0,0.0
12135840,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6130474209785461,0.5144224762916565,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8833996057510376,0.3946812450885772,0.4316035509109497,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.806237518787384,0.2959939837455749,0.2089874595403671,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.76667320728302,0.2549242675304413,0.2441213876008987,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214782714844,0.7243115305900574,0.212231233716011,0.9682633280754088,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180603027344,1.0,0.5255197286605835,0.473893404006958,0.473893404006958,1.0,1.0,-2.774712562561035,0.967771589756012,1.806941032409668,0.3435399830341339,0.942732870578766,0.942732870578766,0.0,128.7840576171875,115.0,35443.8046875,0.0,1824.4771728515625,1.0,281.8574523925781,284.1083374023437,291.4064025878906,293.7409973144531,293.1499938964844,293.1499938964844,281.54998779296875,35105.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915596008300781,1.0,0.0,0.0,3.770294189453125,3.77031922340393,9.48514013998647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.5478515625,0.0,1664.2479248046875,1895.4371337890625,0.0,3324.789794921875,0.9316272139549256,1.0,0.0,3.0,1.0,0.0
12135900,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6098518371582031,0.5105645656585693,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.886146605014801,0.3952951729297638,0.4322758615016937,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8079255223274231,0.2955992519855499,0.2087113559246063,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684807777404785,0.2548017203807831,0.2440021932125091,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7252978682518005,0.2115535736083984,0.965229034423828,285.2593078613281,284.95001220703125,299.3031921386719,288.3735656738281,297.9914855957031,297.2921142578125,285.2484741210937,1.0,0.5234090089797974,0.4733510017395019,0.4733510017395019,1.0,1.0,-2.766663789749145,0.9634507298469543,1.8032130002975464,0.3410709500312805,0.9432379007339478,0.9432379007339478,0.0,127.32151794433594,115.0,36185.20703125,0.0,1805.2420654296875,1.0,281.5979919433594,283.9037170410156,291.4330139160156,293.861572265625,293.1499938964844,293.1499938964844,281.54998779296875,35268.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984281420707703,1.0,0.0,0.0,3.783224582672119,3.783249616622925,9.550310551276198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.37548828125,0.0,1680.8272705078125,1895.4371337890625,0.0,3388.927734375,0.934612274169922,1.0,0.0,3.0,1.0,0.0
12135960,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.6073220372200012,0.5048553347587585,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.8899154663085938,0.3958202600479126,0.4327710270881653,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.8104574680328369,0.2951297760009765,0.2083363980054855,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.771131694316864,0.254605084657669,0.2437597215175628,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7269806265830994,0.2108057737350464,0.9616161584854126,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9872741699219,297.2813415527344,285.1925048828125,1.0,0.5204362869262695,0.4730739891529083,0.4730739891529083,1.0,1.0,-2.755241632461548,0.958264708518982,1.796976923942566,0.3384799063205719,0.944182276725769,0.944182276725769,0.0,125.19107818603516,103.0,36160.75390625,0.0,1777.8604736328125,1.0,281.55718994140625,283.8399658203125,291.4096984863281,293.78533935546875,293.1499938964844,293.1499938964844,281.25,35408.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899812638759613,1.0,0.0,0.0,3.7930710315704346,3.7930963039398193,9.600088333172607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.9453125,0.0,1693.64306640625,1895.4371337890625,0.0,3401.837890625,0.93694669008255,1.0,0.0,3.0,1.0,0.0
12136020,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6043927073478699,0.4882853031158447,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.900765895843506,0.3967311382293701,0.4335995316505432,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8181259632110596,0.2940838038921356,0.2075002193450927,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792208194732666,0.2540986537933349,0.2431345731019973,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326753735542297,0.2092643082141876,0.9538974165916444,284.96392822265625,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.512442946434021,0.4725199937820434,0.4725199937820434,1.0,1.0,-2.725170612335205,0.9450576901435852,1.7801129817962646,0.3320418298244476,0.942499816417694,0.942499816417694,0.0,119.23380279541016,106.0,36737.65625,0.0,1705.1436767578125,1.0,281.2570495605469,283.5691223144531,291.4228820800781,293.83416748046875,293.1499938964844,293.1499938964844,280.95001220703125,35710.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066594839096068,1.0,0.0,0.0,3.804677963256836,3.8047034740448,9.658931503508938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.86376953125,0.0,1709.900634765625,1895.4371337890625,0.0,3465.576904296875,0.9397508502006532,1.0,0.0,3.0,1.0,0.0
12136080,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6043927073478699,0.4882853031158447,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.900765895843506,0.3967311382293701,0.4335995316505432,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8181259632110596,0.2940838038921356,0.2075002193450927,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792208194732666,0.2540986537933349,0.2431345731019973,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326753735542297,0.2092643082141876,0.9538974165916444,284.96392822265625,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.512442946434021,0.4725199937820434,0.4725199937820434,1.0,1.0,-2.725170612335205,0.9450576901435852,1.7801129817962646,0.3320418298244476,0.942499816417694,0.942499816417694,0.0,119.23380279541016,106.0,36737.65625,0.0,1705.1436767578125,1.0,281.2570495605469,283.5691223144531,291.4228820800781,293.83416748046875,293.1499938964844,293.1499938964844,280.95001220703125,35710.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066594839096068,1.0,0.0,0.0,3.804677963256836,3.8047034740448,9.658931503508938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.86376953125,0.0,1709.900634765625,1895.4371337890625,0.0,3465.576904296875,0.9397508502006532,1.0,0.0,3.0,1.0,0.0
12136140,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6026432514190674,0.4790313243865967,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9073693156242372,0.3975082635879516,0.4343481063842773,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219746947288513,0.2929345965385437,0.2066375166177749,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7836021780967712,0.2534940540790558,0.2424779385328292,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352579832077026,0.2077407985925674,0.9465457201004028,284.7453308105469,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077781081199646,0.471966028213501,0.471966028213501,1.0,1.0,-2.7041544914245605,0.9355344772338868,1.7686200141906738,0.3269570469856262,0.9379607439041138,0.9379607439041138,0.0,115.81983947753906,109.0,37478.10546875,0.0,1658.660888671875,1.0,280.95703125,283.3141174316406,291.4444580078125,293.8947448730469,293.1499938964844,293.1499938964844,280.6499938964844,36005.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126301407814026,1.0,0.0,0.0,3.805262565612793,3.805288076400757,9.66189986684185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.69580078125,0.0,1712.9063720703125,1895.4371337890625,0.0,3520.99609375,0.9400728344917296,1.0,0.0,3.0,1.0,0.0
12136200,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6026432514190674,0.4790313243865967,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9073693156242372,0.3975082635879516,0.4343481063842773,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219746947288513,0.2929345965385437,0.2066375166177749,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7836021780967712,0.2534940540790558,0.2424779385328292,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352579832077026,0.2077407985925674,0.9465457201004028,284.7453308105469,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077781081199646,0.471966028213501,0.471966028213501,1.0,1.0,-2.7041544914245605,0.9355344772338868,1.7686200141906738,0.3269570469856262,0.9379607439041138,0.9379607439041138,0.0,115.81983947753906,109.0,37478.10546875,0.0,1658.660888671875,1.0,280.95703125,283.3141174316406,291.4444580078125,293.8947448730469,293.1499938964844,293.1499938964844,280.6499938964844,36005.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126301407814026,1.0,0.0,0.0,3.805262565612793,3.805288076400757,9.66189986684185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.69580078125,0.0,1712.9063720703125,1895.4371337890625,0.0,3520.99609375,0.9400728344917296,1.0,0.0,3.0,1.0,0.0
12136260,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5995734333992004,0.4757677316665649,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102105498313904,0.3982086479663849,0.435088038444519,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226637244224548,0.2917251884937286,0.2057817280292511,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417785644531,0.7847186923027039,0.2528282701969147,0.2418304681777954,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351208329200745,0.2062001824378967,0.9395298957824708,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.53961181640625,1.0,0.5052036643028259,0.4721134006977081,0.4721134006977081,1.0,1.0,-2.690762758255005,0.9303953051567078,1.7603673934936523,0.3246950805187225,0.9308242201805116,0.9308242201805116,0.0,114.41718292236328,112.0,38340.94921875,0.0,1632.921142578125,1.0,280.6570739746094,283.07421875,291.4772033691406,293.97705078125,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193676710128784,1.0,0.0,0.0,3.795190334320069,3.795215845108032,9.61081923378515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.697265625,0.0,1703.0653076171875,1895.4371337890625,0.0,3583.322021484375,0.9379944801330566,1.0,0.0,3.0,1.0,0.0
12136320,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5995734333992004,0.4757677316665649,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102105498313904,0.3982086479663849,0.435088038444519,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226637244224548,0.2917251884937286,0.2057817280292511,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417785644531,0.7847186923027039,0.2528282701969147,0.2418304681777954,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351208329200745,0.2062001824378967,0.9395298957824708,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.53961181640625,1.0,0.5052036643028259,0.4721134006977081,0.4721134006977081,1.0,1.0,-2.690762758255005,0.9303953051567078,1.7603673934936523,0.3246950805187225,0.9308242201805116,0.9308242201805116,0.0,114.41718292236328,112.0,38340.94921875,0.0,1632.921142578125,1.0,280.6570739746094,283.07421875,291.4772033691406,293.97705078125,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193676710128784,1.0,0.0,0.0,3.795190334320069,3.795215845108032,9.61081923378515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.697265625,0.0,1703.0653076171875,1895.4371337890625,0.0,3583.322021484375,0.9379944801330566,1.0,0.0,3.0,1.0,0.0
12136380,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5947439074516296,0.4766202569007873,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101423621177672,0.3988099992275238,0.4357794821262359,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.821114718914032,0.2904404997825622,0.2049097716808319,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834973335266113,0.2520900070667267,0.2411631047725677,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329912185668945,0.2045731097459793,0.9324113726615906,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095947265625,284.3437194824219,1.0,0.5041078925132751,0.4722608029842376,0.4722608029842376,1.0,1.0,-2.6821022033691406,0.9272002577781676,1.754901885986328,0.3233498036861419,0.9211257100105286,0.9211257100105286,0.0,114.3489761352539,115.0,39220.4296875,0.0,1620.232421875,1.0,280.357177734375,282.843017578125,291.513671875,294.0667419433594,293.1499938964844,293.1499938964844,280.04998779296875,36588.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268847107887268,1.0,0.0,0.0,3.774201631546021,3.774226903915405,9.504810805083252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.76416015625,0.0,1680.34521484375,1895.4371337890625,0.0,3652.553466796875,0.9334720969200134,1.0,0.0,3.0,1.0,0.0
12136440,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5947439074516296,0.4766202569007873,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101423621177672,0.3988099992275238,0.4357794821262359,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.821114718914032,0.2904404997825622,0.2049097716808319,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834973335266113,0.2520900070667267,0.2411631047725677,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329912185668945,0.2045731097459793,0.9324113726615906,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095947265625,284.3437194824219,1.0,0.5041078925132751,0.4722608029842376,0.4722608029842376,1.0,1.0,-2.6821022033691406,0.9272002577781676,1.754901885986328,0.3233498036861419,0.9211257100105286,0.9211257100105286,0.0,114.3489761352539,115.0,39220.4296875,0.0,1620.232421875,1.0,280.357177734375,282.843017578125,291.513671875,294.0667419433594,293.1499938964844,293.1499938964844,280.04998779296875,36588.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268847107887268,1.0,0.0,0.0,3.774201631546021,3.774226903915405,9.504810805083252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.76416015625,0.0,1680.34521484375,1895.4371337890625,0.0,3652.553466796875,0.9334720969200134,1.0,0.0,3.0,1.0,0.0
12136500,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.5916828513145447,0.4781524538993835,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.909342646598816,0.3990852534770965,0.4361399710178375,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197588920593262,0.2897828817367553,0.2044866532087326,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7822790741920471,0.2517033219337463,0.2408392131328582,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.7313955426216125,0.2037257850170135,0.9288192391395568,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,297.96356201171875,297.2015380859375,284.1927185058594,1.0,0.5039687752723694,0.4723345041275024,0.4723345041275024,1.0,1.0,-2.6791043281555176,0.926138401031494,1.752966046333313,0.3229221105575561,0.9147645235061646,0.9147645235061646,0.0,114.6756820678711,115.0,40062.6875,0.0,1617.456787109375,1.0,280.09820556640625,282.6622314453125,291.557861328125,294.2128601074219,293.1499938964844,293.1499938964844,280.04998779296875,36754.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331919550895692,1.0,0.0,0.0,3.759609460830689,3.759634733200073,9.431456646780134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.15576171875,0.0,1664.3851318359375,1895.4371337890625,0.0,3710.363525390625,0.9302724003791808,1.0,0.0,3.0,1.0,0.0
12136560,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.5881403684616089,0.4804704785346985,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.9079275131225586,0.3993007838726043,0.4363922476768493,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.8179088234901428,0.2890763282775879,0.2040075361728668,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805652618408203,0.2512738108634949,0.2404566556215286,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.7293637990951538,0.2028227001428604,0.9249334931373596,284.1561279296875,284.95001220703125,299.4192199707031,288.5264892578125,297.96148681640625,297.19317626953125,284.1551513671875,1.0,0.5040281414985657,0.4722499251365661,0.4722499251365661,1.0,1.0,-2.676447868347168,0.924926221370697,1.7515215873718262,0.3222770392894745,0.90896075963974,0.90896075963974,0.0,115.23990631103516,103.0,40097.3984375,0.0,1616.255615234375,1.0,280.0572814941406,282.6202697753906,291.5511779785156,294.1582336425781,293.1499938964844,293.1499938964844,279.75,36900.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346638321876526,1.0,0.0,0.0,3.7416832447052,3.741708278656006,9.341730446976726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.58056640625,0.0,1644.488037109375,1895.4371337890625,0.0,3723.814697265625,0.9263835549354552,1.0,0.0,3.0,1.0,0.0
12136620,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5815144777297974,0.4738135039806366,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9128836393356324,0.3996319770812988,0.4367170035839081,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633483886719,0.8201583027839661,0.287593811750412,0.2029460817575454,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635314941406,0.7832650542259216,0.2503404021263122,0.2395350486040115,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303726077079773,0.2009167075157165,0.9162193536758424,283.9630432128906,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991701543331146,0.4720808267593384,0.4720808267593384,1.0,1.0,-2.6559548377990723,0.9163187742233276,1.7396360635757446,0.318472683429718,0.8942205905914307,0.8942205905914307,0.0,112.6503677368164,91.0,40772.54296875,0.0,1575.5845947265625,1.0,279.7576599121094,282.396240234375,291.58770751953125,294.2423400878906,293.1499938964844,293.1499938964844,280.04998779296875,37246.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942016899585724,1.0,0.0,0.0,3.696424961090088,3.6964497566223145,9.117107993006356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.36376953125,0.0,1594.877197265625,1895.4371337890625,0.0,3790.767822265625,0.9164810180664062,1.0,0.0,3.0,1.0,0.0
12136680,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5815144777297974,0.4738135039806366,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9128836393356324,0.3996319770812988,0.4367170035839081,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633483886719,0.8201583027839661,0.287593811750412,0.2029460817575454,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635314941406,0.7832650542259216,0.2503404021263122,0.2395350486040115,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303726077079773,0.2009167075157165,0.9162193536758424,283.9630432128906,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991701543331146,0.4720808267593384,0.4720808267593384,1.0,1.0,-2.6559548377990723,0.9163187742233276,1.7396360635757446,0.318472683429718,0.8942205905914307,0.8942205905914307,0.0,112.6503677368164,91.0,40772.54296875,0.0,1575.5845947265625,1.0,279.7576599121094,282.396240234375,291.58770751953125,294.2423400878906,293.1499938964844,293.1499938964844,280.04998779296875,37246.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942016899585724,1.0,0.0,0.0,3.696424961090088,3.6964497566223145,9.117107993006356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.36376953125,0.0,1594.877197265625,1895.4371337890625,0.0,3790.767822265625,0.9164810180664062,1.0,0.0,3.0,1.0,0.0
12136740,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1323547363281,0.9990000128746032,0.580054521560669,0.4602904915809631,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.9236900806427002,0.4008856117725372,0.4374513924121856,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267889022827148,0.287212461233139,0.2023146599531173,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.790461540222168,0.2502087354660034,0.2389944046735763,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353399395942688,0.1999209821224212,0.9098421931266784,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,297.9609680175781,297.1762084960937,284.1346130371094,1.0,0.4926788806915283,0.4719387590885162,0.4719387590885162,1.0,1.0,-2.6314032077789307,0.9061495065689088,1.725253701210022,0.3137900829315185,0.8864649534225464,0.8864649534225464,0.0,108.05475616455078,91.0,39507.46484375,0.0,1520.9178466796875,1.0,280.0362548828125,282.6124267578125,291.52392578125,294.0271301269531,293.1499938964844,293.1499938964844,280.04998779296875,37221.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250298142433168,1.0,0.0,0.0,3.6573736667633057,3.657397985458374,8.925487691158196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.904296875,0.0,1550.54541015625,1895.4371337890625,0.0,3635.502197265625,0.9077816009521484,1.0,0.0,3.0,1.0,0.0
12136800,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.5802638530731201,0.4568456411361694,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.9266402721405028,0.4012292623519897,0.4377471208572387,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8286798000335693,0.2872357964515686,0.2022830247879028,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.7924900054931641,0.2502631843090057,0.2389838099479675,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7368559837341309,0.1998202055692672,0.909059762954712,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,297.9624328613281,297.1771545410156,284.140625,1.0,0.4912660419940948,0.4719116985797882,0.4719116985797882,1.0,1.0,-2.626582384109497,0.904154360294342,1.7224279642105105,0.3128723502159118,0.8848249316215515,0.8848249316215515,0.0,106.9520492553711,94.0,39430.59765625,0.0,1509.3963623046875,1.0,280.0423583984375,282.6209411621094,291.5330810546875,294.0374755859375,293.1499938964844,293.1499938964844,280.3500061035156,37223.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228743314743042,1.0,0.0,0.0,3.650070905685425,3.650094985961914,8.88987926828122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.85009765625,0.0,1542.4022216796875,1895.4371337890625,0.0,3615.660400390625,0.9061464667320251,1.0,0.0,3.0,1.0,0.0
12136860,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5836071968078613,0.4436462223529815,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.34423828125,0.9394536018371582,0.4041385054588318,0.440430611371994,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366641402244568,0.2880587577819824,0.2025786638259887,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011071681976318,0.2511915862560272,0.2395104169845581,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.743200957775116,0.1998549252748489,0.9073859453201294,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466491699219,1.0,0.4870025813579559,0.4720954298973083,0.4720954298973083,1.0,1.0,-2.612480640411377,0.8988247513771057,1.713655948638916,0.3104090690612793,0.8783836364746094,0.8783836364746094,0.0,102.93184661865234,97.0,38268.39453125,0.0,1472.3909912109375,1.0,280.3415832519531,282.8709716796875,291.5596008300781,293.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,37059.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901199996471405,1.0,0.0,0.0,3.60970950126648,3.6097333431243896,8.694363486938528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5126953125,0.0,1496.6422119140625,1895.4371337890625,0.0,3414.767578125,0.8970436453819275,1.0,0.0,3.0,1.0,0.0
12136920,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5836071968078613,0.4436462223529815,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.34423828125,0.9394536018371582,0.4041385054588318,0.440430611371994,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366641402244568,0.2880587577819824,0.2025786638259887,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011071681976318,0.2511915862560272,0.2395104169845581,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.743200957775116,0.1998549252748489,0.9073859453201294,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466491699219,1.0,0.4870025813579559,0.4720954298973083,0.4720954298973083,1.0,1.0,-2.612480640411377,0.8988247513771057,1.713655948638916,0.3104090690612793,0.8783836364746094,0.8783836364746094,0.0,102.93184661865234,97.0,38268.39453125,0.0,1472.3909912109375,1.0,280.3415832519531,282.8709716796875,291.5596008300781,293.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,37059.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901199996471405,1.0,0.0,0.0,3.60970950126648,3.6097333431243896,8.694363486938528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5126953125,0.0,1496.6422119140625,1895.4371337890625,0.0,3414.767578125,0.8970436453819275,1.0,0.0,3.0,1.0,0.0
12136980,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601806640625,0.9990000128746032,0.5881238579750061,0.4348549246788025,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.949524998664856,0.4077873528003692,0.4440962970256805,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430799245834351,0.2895306050777435,0.2034388929605484,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8080016374588013,0.2527295649051666,0.2407436966896057,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485076785087585,0.2006018310785293,0.9096167087554932,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853071868419647,0.4722791910171509,0.4722791910171509,1.0,1.0,-2.610933780670166,0.8985620141029358,1.7123717069625854,0.3103695511817932,0.8749004602432251,0.8749004602432251,0.0,100.58417510986328,100.0,37289.328125,0.0,1459.8714599609375,1.0,280.6412658691406,283.1268920898437,291.6169128417969,293.95654296875,293.1499938964844,293.1499938964844,280.95001220703125,36805.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826411962509155,1.0,0.0,0.0,3.5787055492401123,3.578729152679444,8.545653145120014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.38232421875,0.0,1461.194580078125,1895.4371337890625,0.0,3241.327392578125,0.8899617791175842,1.0,0.0,3.0,1.0,0.0
12137040,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601806640625,0.9990000128746032,0.5881238579750061,0.4348549246788025,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.949524998664856,0.4077873528003692,0.4440962970256805,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430799245834351,0.2895306050777435,0.2034388929605484,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8080016374588013,0.2527295649051666,0.2407436966896057,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485076785087585,0.2006018310785293,0.9096167087554932,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853071868419647,0.4722791910171509,0.4722791910171509,1.0,1.0,-2.610933780670166,0.8985620141029358,1.7123717069625854,0.3103695511817932,0.8749004602432251,0.8749004602432251,0.0,100.58417510986328,100.0,37289.328125,0.0,1459.8714599609375,1.0,280.6412658691406,283.1268920898437,291.6169128417969,293.95654296875,293.1499938964844,293.1499938964844,280.95001220703125,36805.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826411962509155,1.0,0.0,0.0,3.5787055492401123,3.578729152679444,8.545653145120014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.38232421875,0.0,1461.194580078125,1895.4371337890625,0.0,3241.327392578125,0.8899617791175842,1.0,0.0,3.0,1.0,0.0
12137100,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5905112624168396,0.4319204092025757,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9534719586372375,0.4097771644592285,0.4461279213428497,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8456125855445862,0.2904067635536194,0.2039813995361328,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.8106720447540283,0.2536393404006958,0.2415156960487365,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506479024887085,0.2011290192604065,0.911578357219696,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,298.0063781738281,297.216796875,284.72296142578125,1.0,0.4852326214313507,0.4723710715770721,0.4723710715770721,1.0,1.0,-2.6134636402130127,0.8997613191604614,1.7137022018432615,0.3109608292579651,0.8747726082801819,0.8747726082801819,0.0,99.91494750976562,100.0,36452.7109375,0.0,1460.2762451171875,1.0,280.8966064453125,283.31805419921875,291.6221618652344,293.86248779296875,293.1499938964844,293.1499938964844,280.95001220703125,36643.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722545504570007,1.0,0.0,0.0,3.567180633544922,3.567203998565674,8.490699769936327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.4970703125,0.0,1447.6712646484375,1895.4371337890625,0.0,3143.958251953125,0.8873192667961121,1.0,0.0,3.0,1.0,0.0
12137160,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.9990000128746032,0.5929950475692749,0.4296682775020599,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.9569772481918336,0.4118931889533996,0.4483615458011627,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.8478923439979553,0.2913906276226043,0.2046339511871338,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.8130385875701904,0.254649817943573,0.2424205839633941,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.7525885105133057,0.2017517685890197,0.9141316413879396,284.7759704589844,284.95001220703125,299.5227966308594,288.7408752441406,298.0162353515625,297.2261962890625,284.7787780761719,1.0,0.4855957627296448,0.4723199903964996,0.4723199903964996,1.0,1.0,-2.618027448654175,0.9015263915061952,1.716500997543335,0.3116689920425415,0.8743060231208801,0.8743060231208801,0.0,99.49456024169922,118.0,36402.33984375,0.0,1464.517822265625,1.0,280.9410400390625,283.3809814453125,291.6783752441406,293.9628601074219,293.1499938964844,293.1499938964844,281.25,36499.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867367684841156,1.0,0.0,0.0,3.559129476547241,3.559152603149414,8.452416295767762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.7802734375,0.0,1438.0421142578125,1895.4371337890625,0.0,3098.116943359375,0.8853826522827148,1.0,0.0,3.0,1.0,0.0
12137220,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5961139798164368,0.4407610297203064,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9519145488739014,0.4163670241832733,0.453218400478363,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8430367708206177,0.293558806180954,0.2061687111854553,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085982203483582,0.2568717002868652,0.2445540428161621,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481821179389954,0.2031658142805099,0.9207139611244202,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929244816303253,0.4722178876399994,0.4722178876399994,1.0,1.0,-2.648719787597656,0.9137403964996338,1.734979510307312,0.3166960179805755,0.8768013715744019,0.8768013715744019,0.0,103.40128326416016,136.0,35783.0,0.0,1523.767578125,1.0,281.24090576171875,283.6434326171875,291.7380676269531,293.9794311523437,293.1499938964844,293.1499938964844,281.54998779296875,36155.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545131087303162,1.0,0.0,0.0,3.552269458770752,3.552292585372925,8.41986491195712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.5859375,0.0,1428.2630615234375,1895.4371337890625,0.0,2977.558349609375,0.8836078643798828,1.0,0.0,3.0,1.0,0.0
12137280,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5961139798164368,0.4407610297203064,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9519145488739014,0.4163670241832733,0.453218400478363,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8430367708206177,0.293558806180954,0.2061687111854553,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085982203483582,0.2568717002868652,0.2445540428161621,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481821179389954,0.2031658142805099,0.9207139611244202,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929244816303253,0.4722178876399994,0.4722178876399994,1.0,1.0,-2.648719787597656,0.9137403964996338,1.734979510307312,0.3166960179805755,0.8768013715744019,0.8768013715744019,0.0,103.40128326416016,136.0,35783.0,0.0,1523.767578125,1.0,281.24090576171875,283.6434326171875,291.7380676269531,293.9794311523437,293.1499938964844,293.1499938964844,281.54998779296875,36155.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545131087303162,1.0,0.0,0.0,3.552269458770752,3.552292585372925,8.41986491195712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.5859375,0.0,1428.2630615234375,1895.4371337890625,0.0,2977.558349609375,0.8836078643798828,1.0,0.0,3.0,1.0,0.0
12137340,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.9990000128746032,0.5945996642112732,0.4641991257667541,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.937727391719818,0.4212163984775543,0.4586326479911804,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.831770122051239,0.2960324585437774,0.2080154716968536,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972314953804016,0.2593694925308227,0.2470875829458236,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381293177604675,0.2047653049230575,0.928845465183258,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050645470619202,0.4721157550811767,0.4721157550811767,1.0,1.0,-2.6975622177124023,0.9332390427589417,1.7643232345581057,0.325131744146347,0.882811963558197,0.882811963558197,0.0,111.39323425292967,154.0,35553.8125,0.0,1628.818359375,1.0,281.5408935546875,283.9220275878906,291.8031616210937,294.0238952636719,293.1499938964844,293.1499938964844,281.8500061035156,35773.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450475931167603,1.0,0.0,0.0,3.5596799850463867,3.55970311164856,8.455031093035359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.0390625,0.0,1433.3316650390625,1895.4371337890625,0.0,2888.909423828125,0.8849824666976929,1.0,0.0,3.0,1.0,0.0
12137400,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.9990000128746032,0.5945996642112732,0.4641991257667541,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.937727391719818,0.4212163984775543,0.4586326479911804,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.831770122051239,0.2960324585437774,0.2080154716968536,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972314953804016,0.2593694925308227,0.2470875829458236,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381293177604675,0.2047653049230575,0.928845465183258,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050645470619202,0.4721157550811767,0.4721157550811767,1.0,1.0,-2.6975622177124023,0.9332390427589417,1.7643232345581057,0.325131744146347,0.882811963558197,0.882811963558197,0.0,111.39323425292967,154.0,35553.8125,0.0,1628.818359375,1.0,281.5408935546875,283.9220275878906,291.8031616210937,294.0238952636719,293.1499938964844,293.1499938964844,281.8500061035156,35773.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450475931167603,1.0,0.0,0.0,3.5596799850463867,3.55970311164856,8.455031093035359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.0390625,0.0,1433.3316650390625,1895.4371337890625,0.0,2888.909423828125,0.8849824666976929,1.0,0.0,3.0,1.0,0.0
12137460,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5885754823684692,0.4955244660377502,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.91880065202713,0.4263859391212463,0.4645308554172516,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175774812698364,0.298765480518341,0.2101296931505203,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826701998710632,0.2620981335639953,0.2499548345804214,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.725583016872406,0.2064485251903534,0.9379863142967224,285.5098876953125,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205502510070801,0.4710662066936493,0.4710662066936493,1.0,1.0,-2.758331298828125,0.9556836485862732,1.802647590637207,0.3339094519615173,0.8922752737998962,0.8922752737998962,0.0,122.47401428222656,157.0,35452.10546875,0.0,1769.8323974609375,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35388.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391640782356262,1.0,0.0,0.0,3.5815465450286865,3.58156967163086,8.559225648241409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.6328125,0.0,1453.84326171875,1895.4371337890625,0.0,2833.906005859375,0.8895823955535889,1.0,0.0,3.0,1.0,0.0
