time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137520,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5885754823684692,0.4955244660377502,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.91880065202713,0.4263859391212463,0.4645308554172516,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175774812698364,0.298765480518341,0.2101296931505203,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826701998710632,0.2620981335639953,0.2499548345804214,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.725583016872406,0.2064485251903534,0.9379863142967224,285.5098876953125,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205502510070801,0.4710662066936493,0.4710662066936493,1.0,1.0,-2.758331298828125,0.9556836485862732,1.802647590637207,0.3339094519615173,0.8922752737998962,0.8922752737998962,0.0,122.47401428222656,157.0,35452.10546875,0.0,1769.8323974609375,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35388.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391640782356262,1.0,0.0,0.0,3.5815465450286865,3.58156967163086,8.559225648241409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.6328125,0.0,1453.84326171875,1895.4371337890625,0.0,2833.906005859375,0.8895823955535889,1.0,0.0,3.0,1.0,0.0
12137580,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9990000128746032,0.5806922912597656,0.519528329372406,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070382118225098,0.4317353665828705,0.4705930054187774,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078499436378479,0.301637202501297,0.2123167961835861,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732594609260559,0.2649505734443664,0.25290247797966,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169323563575745,0.2080461382865905,0.9466071724891664,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533874511719,1.0,0.5328304767608643,0.4700166583061218,0.4700166583061218,1.0,1.0,-2.81006121635437,0.9743037223815918,1.8357574939727783,0.3412080109119415,0.9048725962638856,0.9048725962638856,0.0,131.5967254638672,160.0,35233.11328125,0.0,1892.9482421875,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.13214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35036.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354377746582031,1.0,0.0,0.0,3.6167285442352295,3.616751909255981,8.728208626962441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.4091796875,0.0,1489.3228759765625,1895.4371337890625,0.0,2799.12158203125,0.8971909880638123,1.0,0.0,3.0,1.0,0.0
12137640,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9990000128746032,0.5806922912597656,0.519528329372406,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070382118225098,0.4317353665828705,0.4705930054187774,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078499436378479,0.301637202501297,0.2123167961835861,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732594609260559,0.2649505734443664,0.25290247797966,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169323563575745,0.2080461382865905,0.9466071724891664,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533874511719,1.0,0.5328304767608643,0.4700166583061218,0.4700166583061218,1.0,1.0,-2.81006121635437,0.9743037223815918,1.8357574939727783,0.3412080109119415,0.9048725962638856,0.9048725962638856,0.0,131.5967254638672,160.0,35233.11328125,0.0,1892.9482421875,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.13214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35036.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354377746582031,1.0,0.0,0.0,3.6167285442352295,3.616751909255981,8.728208626962441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.4091796875,0.0,1489.3228759765625,1895.4371337890625,0.0,2799.12158203125,0.8971909880638123,1.0,0.0,3.0,1.0,0.0
12137700,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63140869140625,0.9934165477752686,0.5765824317932129,0.5208673477172852,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324768066406,0.8996462821960449,0.4339171350002289,0.4735112190246582,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63433837890625,0.8010548949241638,0.3026536703109741,0.2133531272411346,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352233886719,0.7670453786849976,0.2660548985004425,0.2543335556983948,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6372985839844,0.7109204530715942,0.2085236310958862,0.9505175948143004,285.63262939453125,284.95001220703125,299.6137390136719,288.9544982910156,298.10186767578125,297.3012390136719,285.62371826171875,1.0,0.5376614928245544,0.4694918692111969,0.4694918692111969,1.0,1.0,-2.822273969650269,0.9780965447425842,1.844177484512329,0.3426020741462707,0.9083274006843568,0.9083274006843568,0.0,136.9519805908203,160.0,36196.59375,0.0,1938.1156005859373,1.0,281.8991394042969,284.2980041503906,292.04254150390625,294.409423828125,293.1499938964844,293.1499938964844,281.8500061035156,35048.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491140007972717,1.0,0.0,0.0,3.6350157260894775,3.635039567947388,8.816696208668873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.65234375,0.0,1509.472412109375,1895.4371337890625,0.0,2926.972900390625,0.9012329578399658,1.0,0.0,3.0,1.0,0.0
12137760,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823059082031,0.9836018681526184,0.5731950402259827,0.517674446105957,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.8917170763015747,0.435532659292221,0.4757497608661651,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58282470703125,0.793561577796936,0.3031745254993438,0.2140143662691116,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830078125,0.7603466510772705,0.2667552530765533,0.2553652226924896,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.703960657119751,0.2086357176303863,0.9527175426483154,285.58251953125,284.95001220703125,299.6236572265625,288.9778747558594,298.1031799316406,297.2997131347656,285.5809326171875,1.0,0.541451096534729,0.4686892628669739,0.4686892628669739,1.0,1.0,-2.825610399246216,0.9778093695640564,1.847801089286804,0.3417897522449493,0.9119970798492432,0.9119970798492432,0.0,142.42410278320312,163.0,36370.03515625,0.0,1969.714111328125,1.0,281.85797119140625,284.2422180175781,292.0703430175781,294.430419921875,293.1499938964844,293.1499938964844,281.54998779296875,35092.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591591119766235,1.0,0.0,0.0,3.651410818099976,3.6514346599578857,8.896407734937384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.47412109375,0.0,1527.9476318359375,1895.4371337890625,0.0,3021.11865234375,0.9049574732780457,1.0,0.0,3.0,1.0,0.0
12137820,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.9662106037139891,0.5673649311065674,0.5126241445541382,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37762451171875,0.8793426752090454,0.4377854168415069,0.4789307713508606,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780517578125,0.7814603447914124,0.3033449351787567,0.2145906686782837,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37823486328125,0.7498303651809692,0.2673932909965515,0.2565564513206482,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.378662109375,0.692368745803833,0.2082023918628692,0.9534265398979188,285.377685546875,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.3757629394531,1.0,0.5470105409622192,0.4670840203762054,0.4670840203762054,1.0,1.0,-2.8258495330810547,0.9746025800704956,1.851246953010559,0.3386549651622772,0.9160290956497192,0.9160290956497192,0.0,151.4408416748047,166.0,37344.43359375,0.0,2013.5574951171875,1.0,281.5581359863281,283.9880676269531,292.10919189453125,294.5556335449219,293.1499938964844,293.1499938964844,281.25,35278.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880039632320404,1.0,0.0,0.0,3.678935050964356,3.6789591312408447,9.031034551298944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.82470703125,0.0,1560.1610107421875,1895.4371337890625,0.0,3216.9521484375,0.9112430810928344,1.0,0.0,3.0,1.0,0.0
12137880,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.9662106037139891,0.5673649311065674,0.5126241445541382,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37762451171875,0.8793426752090454,0.4377854168415069,0.4789307713508606,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780517578125,0.7814603447914124,0.3033449351787567,0.2145906686782837,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37823486328125,0.7498303651809692,0.2673932909965515,0.2565564513206482,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.378662109375,0.692368745803833,0.2082023918628692,0.9534265398979188,285.377685546875,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.3757629394531,1.0,0.5470105409622192,0.4670840203762054,0.4670840203762054,1.0,1.0,-2.8258495330810547,0.9746025800704956,1.851246953010559,0.3386549651622772,0.9160290956497192,0.9160290956497192,0.0,151.4408416748047,166.0,37344.43359375,0.0,2013.5574951171875,1.0,281.5581359863281,283.9880676269531,292.10919189453125,294.5556335449219,293.1499938964844,293.1499938964844,281.25,35278.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880039632320404,1.0,0.0,0.0,3.678935050964356,3.6789591312408447,9.031034551298944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.82470703125,0.0,1560.1610107421875,1895.4371337890625,0.0,3216.9521484375,0.9112430810928344,1.0,0.0,3.0,1.0,0.0
12137940,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798400878906,0.9521926641464232,0.5620998740196228,0.5082258582115173,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800842285156,0.8707680702209473,0.4391728937625885,0.4809110760688782,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.7726982831954956,0.3028863072395324,0.2145691961050033,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.7423739433288574,0.2673967182636261,0.2569575309753418,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.6836773157119751,0.2072983384132385,0.951185703277588,285.1801147460937,284.95001220703125,299.6615295410156,289.0648498535156,298.09356689453125,297.2735900878906,285.1778259277344,1.0,0.5503600835800171,0.4656071960926056,0.4656071960926056,1.0,1.0,-2.8204009532928467,0.9693824052810668,1.851018667221069,0.3347371816635132,0.917197585105896,0.917197585105896,0.0,158.03575134277344,166.0,38366.796875,0.0,2036.447509765625,1.0,281.2606811523437,283.745849609375,292.1305236816406,294.6462707519531,293.1499938964844,293.1499938964844,281.25,35498.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941476345062256,1.0,0.0,0.0,3.696543693542481,3.696568012237549,9.117693480220624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.91259765625,0.0,1581.7730712890625,1895.4371337890625,0.0,3348.97314453125,0.9153332114219666,1.0,0.0,3.0,1.0,0.0
12138000,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.9510439038276672,0.561670184135437,0.5078355073928833,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.8701140880584717,0.4392906725406647,0.4810532033443451,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7720149755477905,0.3028425276279449,0.2145498543977737,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767578125,0.741795539855957,0.267389565706253,0.2569693028926849,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772155761719,0.6829866170883179,0.2072119712829589,0.9508931040763856,285.1762390136719,284.95001220703125,299.6630859375,289.068359375,298.0929870605469,297.2723083496094,285.17437744140625,1.0,0.5505895018577576,0.465478777885437,0.465478777885437,1.0,1.0,-2.8197195529937744,0.968846082687378,1.850873589515686,0.3343546092510223,0.9173890948295592,0.9173890948295592,0.0,158.5489044189453,169.0,38374.9609375,0.0,2037.80517578125,1.0,281.2579345703125,283.7417297363281,292.1266174316406,294.63726806640625,293.1499938964844,293.1499938964844,280.95001220703125,35510.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943976163864136,1.0,0.0,0.0,3.697825193405152,3.69784951210022,9.124016173700512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.3642578125,0.0,1583.3194580078125,1895.4371337890625,0.0,3351.30810546875,0.9156312942504884,1.0,0.0,3.0,1.0,0.0
12138060,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9376947283744812,0.55586177110672,0.502932071685791,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.8630115389823914,0.4403985738754272,0.4826241433620453,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7644252777099609,0.3019920289516449,0.2141900807619094,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7353799343109131,0.2670276761054992,0.2569445371627807,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6751679182052612,0.2059063762426376,0.9465059041976928,284.9761047363281,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9742431640625,1.0,0.5528557896614075,0.4650360941886902,0.4650360941886902,1.0,1.0,-2.809736490249634,0.9638788104057312,1.8458576202392576,0.3316767513751983,0.916098654270172,0.916098654270172,0.0,164.28176879882812,172.0,39378.1015625,0.0,2049.039306640625,1.0,280.95782470703125,283.4998474121094,292.15313720703125,294.7236633300781,293.1499938964844,293.1499938964844,280.6499938964844,35765.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053829908370972,1.0,0.0,0.0,3.707276344299317,3.707300901412964,9.170714747597232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.99609375,0.0,1596.04931640625,1895.4371337890625,0.0,3453.7080078125,0.9179200530052184,1.0,0.0,3.0,1.0,0.0
12138120,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9376947283744812,0.55586177110672,0.502932071685791,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.8630115389823914,0.4403985738754272,0.4826241433620453,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7644252777099609,0.3019920289516449,0.2141900807619094,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7353799343109131,0.2670276761054992,0.2569445371627807,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6751679182052612,0.2059063762426376,0.9465059041976928,284.9761047363281,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9742431640625,1.0,0.5528557896614075,0.4650360941886902,0.4650360941886902,1.0,1.0,-2.809736490249634,0.9638788104057312,1.8458576202392576,0.3316767513751983,0.916098654270172,0.916098654270172,0.0,164.28176879882812,172.0,39378.1015625,0.0,2049.039306640625,1.0,280.95782470703125,283.4998474121094,292.15313720703125,294.7236633300781,293.1499938964844,293.1499938964844,280.6499938964844,35765.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053829908370972,1.0,0.0,0.0,3.707276344299317,3.707300901412964,9.170714747597232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.99609375,0.0,1596.04931640625,1895.4371337890625,0.0,3453.7080078125,0.9179200530052184,1.0,0.0,3.0,1.0,0.0
12138180,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.9257566332817078,0.5498929619789124,0.4978576898574829,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.8572407364845276,0.4412252604961395,0.4838301837444305,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7580274343490601,0.3009101152420044,0.2136295884847641,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.7299464344978333,0.2664279639720917,0.2566402554512024,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.6683754920959473,0.2043941915035247,0.9409390687942504,284.7757568359375,284.95001220703125,299.701904296875,289.1518859863281,298.07965087890625,297.23590087890625,284.77392578125,1.0,0.5542548298835754,0.4645933806896209,0.4645933806896209,1.0,1.0,-2.797170639038086,0.957965612411499,1.839205026626587,0.3286145329475403,0.9121325016021729,0.9121325016021729,0.0,169.0918731689453,175.0,40311.59765625,0.0,2051.562744140625,1.0,280.65777587890625,283.26025390625,292.1856384277344,294.8134765625,293.1499938964844,293.1499938964844,280.3500061035156,36038.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147977232933044,1.0,0.0,0.0,3.706610202789306,3.706634759902954,9.16741953460587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.08642578125,0.0,1597.3631591796875,1895.4371337890625,0.0,3541.0732421875,0.9179529547691344,1.0,0.0,3.0,1.0,0.0
12138240,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.9257566332817078,0.5498929619789124,0.4978576898574829,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.8572407364845276,0.4412252604961395,0.4838301837444305,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7580274343490601,0.3009101152420044,0.2136295884847641,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.7299464344978333,0.2664279639720917,0.2566402554512024,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.6683754920959473,0.2043941915035247,0.9409390687942504,284.7757568359375,284.95001220703125,299.701904296875,289.1518859863281,298.07965087890625,297.23590087890625,284.77392578125,1.0,0.5542548298835754,0.4645933806896209,0.4645933806896209,1.0,1.0,-2.797170639038086,0.957965612411499,1.839205026626587,0.3286145329475403,0.9121325016021729,0.9121325016021729,0.0,169.0918731689453,175.0,40311.59765625,0.0,2051.562744140625,1.0,280.65777587890625,283.26025390625,292.1856384277344,294.8134765625,293.1499938964844,293.1499938964844,280.3500061035156,36038.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147977232933044,1.0,0.0,0.0,3.706610202789306,3.706634759902954,9.16741953460587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.08642578125,0.0,1597.3631591796875,1895.4371337890625,0.0,3541.0732421875,0.9179529547691344,1.0,0.0,3.0,1.0,0.0
12138300,296.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285095214844,0.9203684329986572,0.546877384185791,0.4953326880931854,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293640136719,0.8547740578651428,0.441568374633789,0.4843696057796478,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6314697265625,0.7552123665809631,0.3003160059452057,0.2133156359195709,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6323547363281,0.7275329232215881,0.266072005033493,0.2564334869384765,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.634765625,0.6653193235397339,0.2035922557115554,0.9379183053970336,284.6296691894531,284.95001220703125,299.7115173339844,289.1713256835937,298.0763854980469,297.22705078125,284.6201171875,1.0,0.5547345280647278,0.4643720388412475,0.4643720388412475,1.0,1.0,-2.7904443740844727,0.9548345804214478,1.835609793663025,0.327000081539154,0.9085857272148132,0.9085857272148132,0.0,171.21347045898438,175.0,41162.7265625,0.0,2050.734619140625,1.0,280.3998107910156,283.0754699707031,292.22723388671875,294.9576110839844,293.1499938964844,293.1499938964844,280.3500061035156,36194.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214891791343688,1.0,0.0,0.0,3.7024528980255127,3.70247745513916,9.146866659648368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.91357421875,0.0,1593.7913818359375,1895.4371337890625,0.0,3602.894775390625,0.9170920848846436,1.0,0.0,3.0,1.0,0.0
12138360,296.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.9150104522705078,0.5437843203544617,0.4926335215568542,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.57635498046875,0.8522956967353821,0.4418269991874695,0.4847570061683655,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767517089844,0.7523877620697021,0.2996537387371063,0.2129242122173309,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.576904296875,0.7250872254371643,0.2656536996364593,0.2561380565166473,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57733154296875,0.6622588038444519,0.2027363777160644,0.9345616102218628,284.576416015625,284.95001220703125,299.7210693359375,289.1900939941406,298.072998046875,297.2178649902344,284.5746765136719,1.0,0.5550751686096191,0.4642455875873565,0.4642455875873565,1.0,1.0,-2.7827465534210205,0.9515001773834229,1.8312463760375977,0.3254025280475616,0.9055148959159852,0.9055148959159852,0.0,173.2994384765625,178.0,41179.99609375,0.0,2048.15625,1.0,280.35772705078125,283.0241394042969,292.21929931640625,294.9017639160156,293.1499938964844,293.1499938964844,280.04998779296875,36329.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233174324035645,1.0,0.0,0.0,3.695192337036133,3.69521689414978,9.111028020925004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.197265625,0.0,1586.5263671875,1895.4371337890625,0.0,3619.74169921875,0.9155899882316588,1.0,0.0,3.0,1.0,0.0
12138420,296.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.9054333567619324,0.5375654101371765,0.4872893989086151,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3795166015625,0.8478707075119019,0.4422378838062286,0.4854529500007629,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798522949219,0.7472401857376099,0.2982565760612488,0.2121051549911499,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3800048828125,0.7205442786216736,0.2647424042224884,0.2554848194122314,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3804626464844,0.6566054224967957,0.2009714245796203,0.9275992512702942,284.37957763671875,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.2004089355469,284.3778686523437,1.0,0.5555034279823303,0.463992714881897,0.463992714881897,1.0,1.0,-2.766915798187256,0.9446858763694764,1.8222298622131348,0.3221434354782104,0.8962900638580322,0.8962900638580322,0.0,177.11671447753906,166.0,42022.81640625,0.0,2040.629150390625,1.0,280.0579528808594,282.7956237792969,292.2515563964844,294.9870300292969,293.1499938964844,293.1499938964844,280.3500061035156,36639.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311863780021667,1.0,0.0,0.0,3.672264337539673,3.67228889465332,8.998314910968475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.451171875,0.0,1562.89697265625,1895.4371337890625,0.0,3692.010498046875,0.910669445991516,1.0,0.0,3.0,1.0,0.0
12138480,296.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.9054333567619324,0.5375654101371765,0.4872893989086151,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3795166015625,0.8478707075119019,0.4422378838062286,0.4854529500007629,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798522949219,0.7472401857376099,0.2982565760612488,0.2121051549911499,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3800048828125,0.7205442786216736,0.2647424042224884,0.2554848194122314,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3804626464844,0.6566054224967957,0.2009714245796203,0.9275992512702942,284.37957763671875,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.2004089355469,284.3778686523437,1.0,0.5555034279823303,0.463992714881897,0.463992714881897,1.0,1.0,-2.766915798187256,0.9446858763694764,1.8222298622131348,0.3221434354782104,0.8962900638580322,0.8962900638580322,0.0,177.11671447753906,166.0,42022.81640625,0.0,2040.629150390625,1.0,280.0579528808594,282.7956237792969,292.2515563964844,294.9870300292969,293.1499938964844,293.1499938964844,280.3500061035156,36639.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311863780021667,1.0,0.0,0.0,3.672264337539673,3.67228889465332,8.998314910968475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.451171875,0.0,1562.89697265625,1895.4371337890625,0.0,3692.010498046875,0.910669445991516,1.0,0.0,3.0,1.0,0.0
12138540,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560913085937,0.9065735936164856,0.5337866544723511,0.4830992817878723,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.8519206643104553,0.4440511763095855,0.4867345690727234,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555725097656,0.7495396733283997,0.2980396151542663,0.2115703225135803,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7229093313217163,0.2647486925125122,0.2550515830516815,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.554931640625,0.6578049659729004,0.1999990195035934,0.921323299407959,284.5558776855469,284.95001220703125,299.7588806152344,289.25750732421875,298.0701599121094,297.1974792480469,284.5576477050781,1.0,0.5514748096466064,0.463739812374115,0.463739812374115,1.0,1.0,-2.7545037269592285,0.9392455220222472,1.8152581453323364,0.3193503022193908,0.8924352526664734,0.8924352526664734,0.0,173.607421875,154.0,40842.82421875,0.0,2004.221923828125,1.0,280.3422546386719,283.0132751464844,292.1954040527344,294.7889709472656,293.1499938964844,293.1499938964844,280.6499938964844,36579.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143661856651306,1.0,0.0,0.0,3.649840831756592,3.649864912033081,8.888758884495473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.6201171875,0.0,1537.324462890625,1895.4371337890625,0.0,3537.078125,0.9056509733200072,1.0,0.0,3.0,1.0,0.0
12138600,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560913085937,0.9065735936164856,0.5337866544723511,0.4830992817878723,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.8519206643104553,0.4440511763095855,0.4867345690727234,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555725097656,0.7495396733283997,0.2980396151542663,0.2115703225135803,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7229093313217163,0.2647486925125122,0.2550515830516815,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.554931640625,0.6578049659729004,0.1999990195035934,0.921323299407959,284.5558776855469,284.95001220703125,299.7588806152344,289.25750732421875,298.0701599121094,297.1974792480469,284.5576477050781,1.0,0.5514748096466064,0.463739812374115,0.463739812374115,1.0,1.0,-2.7545037269592285,0.9392455220222472,1.8152581453323364,0.3193503022193908,0.8924352526664734,0.8924352526664734,0.0,173.607421875,154.0,40842.82421875,0.0,2004.221923828125,1.0,280.3422546386719,283.0132751464844,292.1954040527344,294.7889709472656,293.1499938964844,293.1499938964844,280.6499938964844,36579.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143661856651306,1.0,0.0,0.0,3.649840831756592,3.649864912033081,8.888758884495473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.6201171875,0.0,1537.324462890625,1895.4371337890625,0.0,3537.078125,0.9056509733200072,1.0,0.0,3.0,1.0,0.0
12138660,296.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592163085937,0.9168283343315125,0.531879723072052,0.4807721376419067,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.8633652925491333,0.4472831487655639,0.4895262420177459,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585754394531,0.7584231495857239,0.299077421426773,0.2118639349937439,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.7311874628067017,0.2658304870128631,0.2555188238620758,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.665210485458374,0.2000870406627655,0.9190690517425536,284.75897216796875,284.95001220703125,299.7774963378906,289.28594970703125,298.08319091796875,297.2080383300781,284.7611389160156,1.0,0.5458936095237732,0.4636166393756866,0.4636166393756866,1.0,1.0,-2.752821207046509,0.938327968120575,1.814493179321289,0.3186857402324676,0.8915308713912964,0.8915308713912964,0.0,165.15582275390625,142.0,39823.39453125,0.0,1961.88134765625,1.0,280.6416931152344,283.25653076171875,292.214111328125,294.7241516113281,293.1499938964844,293.1499938964844,280.95001220703125,36388.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964979648590088,1.0,0.0,0.0,3.634594440460205,3.6346182823181152,8.814652687760827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.35546875,0.0,1518.990478515625,1895.4371337890625,0.0,3370.9189453125,0.902124047279358,1.0,0.0,3.0,1.0,0.0
12138720,296.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592163085937,0.9168283343315125,0.531879723072052,0.4807721376419067,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.8633652925491333,0.4472831487655639,0.4895262420177459,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585754394531,0.7584231495857239,0.299077421426773,0.2118639349937439,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.7311874628067017,0.2658304870128631,0.2555188238620758,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.665210485458374,0.2000870406627655,0.9190690517425536,284.75897216796875,284.95001220703125,299.7774963378906,289.28594970703125,298.08319091796875,297.2080383300781,284.7611389160156,1.0,0.5458936095237732,0.4636166393756866,0.4636166393756866,1.0,1.0,-2.752821207046509,0.938327968120575,1.814493179321289,0.3186857402324676,0.8915308713912964,0.8915308713912964,0.0,165.15582275390625,142.0,39823.39453125,0.0,1961.88134765625,1.0,280.6416931152344,283.25653076171875,292.214111328125,294.7241516113281,293.1499938964844,293.1499938964844,280.95001220703125,36388.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964979648590088,1.0,0.0,0.0,3.634594440460205,3.6346182823181152,8.814652687760827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.35546875,0.0,1518.990478515625,1895.4371337890625,0.0,3370.9189453125,0.902124047279358,1.0,0.0,3.0,1.0,0.0
12138780,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.9333905577659608,0.5308119654655457,0.4792549312114715,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8799848556518555,0.4512709677219391,0.4931630790233612,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7719040513038635,0.3008021116256714,0.212643951177597,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.7434267401695251,0.2675580680370331,0.2565841674804687,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.6770196557044983,0.2008672803640365,0.9198381900787354,284.9654235839844,284.95001220703125,299.7959289550781,289.3103942871094,298.10040283203125,297.2245178222656,284.9676818847656,1.0,0.5397363305091858,0.4634934663772583,0.4634934663772583,1.0,1.0,-2.757935047149658,0.9401178359985352,1.8178173303604128,0.3192371129989624,0.8934066891670227,0.8934066891670227,0.0,154.48191833496094,130.0,38906.6015625,0.0,1919.779296875,1.0,280.94158935546875,283.50030517578125,292.2521057128906,294.7018127441406,293.1499938964844,293.1499938964844,281.25,36135.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819626569747925,1.0,0.0,0.0,3.628754138946533,3.6287779808044434,8.786348075773276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.740234375,0.0,1510.66552734375,1895.4371337890625,0.0,3234.970947265625,0.9006476402282715,1.0,0.0,3.0,1.0,0.0
12138840,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.9333905577659608,0.5308119654655457,0.4792549312114715,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8799848556518555,0.4512709677219391,0.4931630790233612,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7719040513038635,0.3008021116256714,0.212643951177597,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.7434267401695251,0.2675580680370331,0.2565841674804687,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.6770196557044983,0.2008672803640365,0.9198381900787354,284.9654235839844,284.95001220703125,299.7959289550781,289.3103942871094,298.10040283203125,297.2245178222656,284.9676818847656,1.0,0.5397363305091858,0.4634934663772583,0.4634934663772583,1.0,1.0,-2.757935047149658,0.9401178359985352,1.8178173303604128,0.3192371129989624,0.8934066891670227,0.8934066891670227,0.0,154.48191833496094,130.0,38906.6015625,0.0,1919.779296875,1.0,280.94158935546875,283.50030517578125,292.2521057128906,294.7018127441406,293.1499938964844,293.1499938964844,281.25,36135.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819626569747925,1.0,0.0,0.0,3.628754138946533,3.6287779808044434,8.786348075773276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.740234375,0.0,1510.66552734375,1895.4371337890625,0.0,3234.970947265625,0.9006476402282715,1.0,0.0,3.0,1.0,0.0
12138900,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.9432771801948548,0.5304595232009888,0.4786165654659271,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.8898966312408447,0.453431099653244,0.4951390922069549,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.7800763845443726,0.3018157482147217,0.2131287902593612,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.7508721947669983,0.2685727179050445,0.2572480142116546,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.6842707395553589,0.2014246731996536,0.9209489822387696,285.11309814453125,284.95001220703125,299.8050537109375,289.32098388671875,298.1095886230469,297.2335510253906,285.1231384277344,1.0,0.5365839600563049,0.4634318947792053,0.4634318947792053,1.0,1.0,-2.761946439743042,0.9415894746780396,1.820357084274292,0.3197734355926513,0.8959189653396606,0.8959189653396606,0.0,148.7650909423828,130.0,38072.3515625,0.0,1899.14501953125,1.0,281.1981506347656,283.68560791015625,292.244384765625,294.5958251953125,293.1499938964844,293.1499938964844,281.25,35983.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873422384262085,1.0,0.0,0.0,3.6295650005340576,3.629588842391968,8.790274250713992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.33251953125,0.0,1510.427490234375,1895.4371337890625,0.0,3154.911865234375,0.900758981704712,1.0,0.0,3.0,1.0,0.0
12138960,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715087890625,0.9542652368545532,0.5302688479423523,0.4782108664512634,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713562011719,0.9011215567588806,0.4557213485240936,0.4973077178001404,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708679199219,0.7894421219825745,0.3029449880123138,0.2137177437543869,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706848144531,0.7595036029815674,0.2696963548660278,0.2580363750457763,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17010498046875,0.6925989985466003,0.2020963430404663,0.9226334691047668,285.1712646484375,284.95001220703125,299.81414794921875,289.3304443359375,298.1190490722656,297.2434387207031,285.1734619140625,1.0,0.5334535837173462,0.4631853103637695,0.4631853103637695,1.0,1.0,-2.7674028873443604,0.943280041217804,1.8241229057312007,0.3202016055583954,0.8980246782302856,0.8980246782302856,0.0,142.8050079345703,118.0,38057.28515625,0.0,1879.5462646484373,1.0,281.2415466308594,283.74127197265625,292.285400390625,294.684326171875,293.1499938964844,293.1499938964844,281.54998779296875,35853.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702216744422913,1.0,0.0,0.0,3.633439064025879,3.633462905883789,8.809050200397905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.70458984375,0.0,1513.728759765625,1895.4371337890625,0.0,3124.889892578125,0.901499330997467,1.0,0.0,3.0,1.0,0.0
12139020,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.9773160219192504,0.5301313400268555,0.4775272905826568,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.9291492700576782,0.4605019986629486,0.5018112063407898,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.8109229207038879,0.3053828179836273,0.2149972170591354,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.7800334095954895,0.272122859954834,0.2597616910934448,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.7117289304733276,0.2036351561546325,0.9268420338630676,285.3749694824219,284.95001220703125,299.8321838378906,289.34576416015625,298.1379089355469,297.2631530761719,285.3770751953125,1.0,0.5272462368011475,0.4626921713352203,0.4626921713352203,1.0,1.0,-2.779953956604004,0.9472546577453612,1.8326992988586424,0.3212950825691223,0.9053457975387572,0.9053457975387572,0.0,130.6804962158203,106.0,37254.25,0.0,1841.6607666015625,1.0,281.5416564941406,283.9784851074219,292.3091125488281,294.6611633300781,293.1499938964844,293.1499938964844,281.25,35566.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601348400115967,1.0,0.0,0.0,3.6488637924194336,3.648887872695923,8.884001658771012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.0068359375,0.0,1528.658935546875,1895.4371337890625,0.0,3030.269287109375,0.904749631881714,1.0,0.0,3.0,1.0,0.0
12139080,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.9773160219192504,0.5301313400268555,0.4775272905826568,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.9291492700576782,0.4605019986629486,0.5018112063407898,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.8109229207038879,0.3053828179836273,0.2149972170591354,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.7800334095954895,0.272122859954834,0.2597616910934448,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.7117289304733276,0.2036351561546325,0.9268420338630676,285.3749694824219,284.95001220703125,299.8321838378906,289.34576416015625,298.1379089355469,297.2631530761719,285.3770751953125,1.0,0.5272462368011475,0.4626921713352203,0.4626921713352203,1.0,1.0,-2.779953956604004,0.9472546577453612,1.8326992988586424,0.3212950825691223,0.9053457975387572,0.9053457975387572,0.0,130.6804962158203,106.0,37254.25,0.0,1841.6607666015625,1.0,281.5416564941406,283.9784851074219,292.3091125488281,294.6611633300781,293.1499938964844,293.1499938964844,281.25,35566.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601348400115967,1.0,0.0,0.0,3.6488637924194336,3.648887872695923,8.884001658771012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.0068359375,0.0,1528.658935546875,1895.4371337890625,0.0,3030.269287109375,0.904749631881714,1.0,0.0,3.0,1.0,0.0
12139140,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9975824356079102,0.5278621315956116,0.4757171869277954,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.9596750736236572,0.463958591222763,0.5055314302444458,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.8324032425880432,0.3067718744277954,0.2158935070037841,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102355957031,0.8028593063354492,0.2737473249435425,0.2611224055290222,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.7305111885070801,0.2045560628175735,0.9299211502075196,285.2098693847656,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.26885986328125,285.2084655761719,1.0,0.5208494663238525,0.4621990621089935,0.4621990621089935,1.0,1.0,-2.788087844848633,0.9494529366493224,1.8386348485946653,0.3217676281929016,0.9074915051460266,0.9074915051460266,0.0,119.26895904541016,109.0,38415.21484375,0.0,1800.01025390625,1.0,281.2577819824219,283.7671203613281,292.421875,294.9176940917969,293.1499938964844,293.1499938964844,280.95001220703125,35633.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780949115753174,1.0,0.0,0.0,3.663298606872559,3.663322687149048,8.954429517871176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.62841796875,0.0,1545.2593994140625,1895.4371337890625,0.0,3198.724365234375,0.907995104789734,1.0,0.0,3.0,1.0,0.0
12139200,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9975824356079102,0.5278621315956116,0.4757171869277954,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.9596750736236572,0.463958591222763,0.5055314302444458,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.8324032425880432,0.3067718744277954,0.2158935070037841,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102355957031,0.8028593063354492,0.2737473249435425,0.2611224055290222,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.7305111885070801,0.2045560628175735,0.9299211502075196,285.2098693847656,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.26885986328125,285.2084655761719,1.0,0.5208494663238525,0.4621990621089935,0.4621990621089935,1.0,1.0,-2.788087844848633,0.9494529366493224,1.8386348485946653,0.3217676281929016,0.9074915051460266,0.9074915051460266,0.0,119.26895904541016,109.0,38415.21484375,0.0,1800.01025390625,1.0,281.2577819824219,283.7671203613281,292.421875,294.9176940917969,293.1499938964844,293.1499938964844,280.95001220703125,35633.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780949115753174,1.0,0.0,0.0,3.663298606872559,3.663322687149048,8.954429517871176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.62841796875,0.0,1545.2593994140625,1895.4371337890625,0.0,3198.724365234375,0.907995104789734,1.0,0.0,3.0,1.0,0.0
12139260,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9987124800682068,0.5221803784370422,0.4710890054702759,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9648842215538024,0.4638618528842926,0.5061526298522949,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8350608348846436,0.3048132956027984,0.2149699181318283,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8058509826660156,0.2721073627471924,0.2601749300956726,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7319296598434448,0.2022004276514053,0.9223130941390992,285.00146484375,284.95001220703125,299.86773681640625,289.3627319335937,298.1324157714844,297.2407531738281,284.99932861328125,1.0,0.5172834396362305,0.4615321457386017,0.4615321457386017,1.0,1.0,-2.771758317947388,0.941598117351532,1.8301602602005005,0.3177429139614105,0.9065158367156982,0.9065158367156982,0.0,116.72333526611328,112.0,39282.61328125,0.0,1763.0936279296875,1.0,280.9580993652344,283.5197448730469,292.43536376953125,295.01416015625,293.1499938964844,293.1499938964844,280.6499938964844,35824.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964406251907349,1.0,0.0,0.0,3.6706509590148926,3.670675277709961,8.990409696707502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.24072265625,0.0,1554.9464111328125,1895.4371337890625,0.0,3370.3837890625,0.9097595810890198,1.0,0.0,3.0,1.0,0.0
12139320,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9987124800682068,0.5221803784370422,0.4710890054702759,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9648842215538024,0.4638618528842926,0.5061526298522949,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8350608348846436,0.3048132956027984,0.2149699181318283,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8058509826660156,0.2721073627471924,0.2601749300956726,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7319296598434448,0.2022004276514053,0.9223130941390992,285.00146484375,284.95001220703125,299.86773681640625,289.3627319335937,298.1324157714844,297.2407531738281,284.99932861328125,1.0,0.5172834396362305,0.4615321457386017,0.4615321457386017,1.0,1.0,-2.771758317947388,0.941598117351532,1.8301602602005005,0.3177429139614105,0.9065158367156982,0.9065158367156982,0.0,116.72333526611328,112.0,39282.61328125,0.0,1763.0936279296875,1.0,280.9580993652344,283.5197448730469,292.43536376953125,295.01416015625,293.1499938964844,293.1499938964844,280.6499938964844,35824.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964406251907349,1.0,0.0,0.0,3.6706509590148926,3.670675277709961,8.990409696707502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.24072265625,0.0,1554.9464111328125,1895.4371337890625,0.0,3370.3837890625,0.9097595810890198,1.0,0.0,3.0,1.0,0.0
