time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139380,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9940348267555236,0.5162301063537598,0.4659822285175323,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.9622195959091188,0.4638890922069549,0.5062231421470642,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8315011858940125,0.303129643201828,0.2137992531061172,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.802188515663147,0.2707063555717468,0.2588594555854797,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.7277020215988159,0.2000255435705185,0.9126346111297609,284.7889404296875,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171630859375,284.7864990234375,1.0,0.5148714184761047,0.4608652591705322,0.4608652591705322,1.0,1.0,-2.7511191368103027,0.9320568442344666,1.819062352180481,0.312714546918869,0.9026533961296082,0.9026533961296082,0.0,117.07743072509766,115.0,40058.8125,0.0,1733.7037353515625,1.0,280.6580810546875,283.2716979980469,292.4188842773437,295.0508728027344,293.1499938964844,293.1499938964844,280.3500061035156,36076.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093116521835328,1.0,0.0,0.0,3.668637752532959,3.6686620712280273,8.980550774140283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.06689453125,0.0,1554.5765380859375,1895.4371337890625,0.0,3490.21435546875,0.909476101398468,1.0,0.0,3.0,1.0,0.0
12139440,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9940348267555236,0.5162301063537598,0.4659822285175323,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.9622195959091188,0.4638890922069549,0.5062231421470642,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8315011858940125,0.303129643201828,0.2137992531061172,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.802188515663147,0.2707063555717468,0.2588594555854797,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.7277020215988159,0.2000255435705185,0.9126346111297609,284.7889404296875,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171630859375,284.7864990234375,1.0,0.5148714184761047,0.4608652591705322,0.4608652591705322,1.0,1.0,-2.7511191368103027,0.9320568442344666,1.819062352180481,0.312714546918869,0.9026533961296082,0.9026533961296082,0.0,117.07743072509766,115.0,40058.8125,0.0,1733.7037353515625,1.0,280.6580810546875,283.2716979980469,292.4188842773437,295.0508728027344,293.1499938964844,293.1499938964844,280.3500061035156,36076.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093116521835328,1.0,0.0,0.0,3.668637752532959,3.6686620712280273,8.980550774140283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.06689453125,0.0,1554.5765380859375,1895.4371337890625,0.0,3490.21435546875,0.909476101398468,1.0,0.0,3.0,1.0,0.0
12139500,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370849609375,0.9910055994987488,0.51336270570755,0.4634943604469299,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.9601328372955322,0.4639075994491577,0.5063232779502869,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.8292092680931091,0.3023367524147033,0.2132831066846847,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64080810546875,0.7998043298721313,0.2700518071651459,0.2582848668098449,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437683105469,0.7251424789428711,0.1989850550889969,0.9081398248672484,284.6381530761719,284.95001220703125,299.8943786621094,289.3707275390625,298.1153564453125,297.2068176269531,284.6278381347656,1.0,0.5139926075935364,0.4605318009853363,0.4605318009853363,1.0,1.0,-2.7415266036987305,0.9275793433189392,1.8139472007751465,0.3103067576885223,0.8991177082061768,0.8991177082061768,0.0,117.6082534790039,115.0,40836.37109375,0.0,1721.894287109375,1.0,280.4008178710937,283.08404541015625,292.4360046386719,295.1650085449219,293.1499938964844,293.1499938964844,280.3500061035156,36230.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165547490119934,1.0,0.0,0.0,3.663846969604492,3.663871288299561,8.957111390373029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.25732421875,0.0,1550.35888671875,1895.4371337890625,0.0,3557.330078125,0.9084730744361876,1.0,0.0,3.0,1.0,0.0
12139560,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791931152344,0.9872446060180664,0.5104554891586304,0.4609022140502929,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57928466796875,0.9572589993476868,0.4638656675815582,0.5063174962997437,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5798034667969,0.8263577818870544,0.3015152812004089,0.2127326726913452,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799865722656,0.7968323230743408,0.2693746089935303,0.2576799392700195,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805969238281,0.7220963835716248,0.1979320347309112,0.9035883545875548,284.57940673828125,284.95001220703125,299.9032897949219,289.3728332519531,298.1109924316406,297.19647216796875,284.5771484375,1.0,0.5132448673248291,0.460561454296112,0.460561454296112,1.0,1.0,-2.7315471172332764,0.9236471056938172,1.8078999519348145,0.308536022901535,0.8960099220275879,0.8960099220275879,0.0,118.42249298095705,118.0,40800.52734375,0.0,1710.9022216796875,1.0,280.3581848144531,283.0290832519531,292.4064636230469,295.0824890136719,293.1499938964844,293.1499938964844,280.6499938964844,36366.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185685515403748,1.0,0.0,0.0,3.655860185623169,3.655884504318237,8.9181025941798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.7646484375,0.0,1542.443603515625,1895.4371337890625,0.0,3575.9423828125,0.906814455986023,1.0,0.0,3.0,1.0,0.0
12139620,296.8543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.981879949569702,0.5070711374282837,0.4572570025920868,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.954145610332489,0.4653343558311462,0.5074158310890198,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.745361328125,0.8228616118431091,0.3011626005172729,0.2122302651405334,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452392578125,0.7931428551673889,0.2690429985523224,0.2570995390415191,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.7178562879562378,0.1966851651668548,0.8969423174858093,284.7456359863281,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470397949219,1.0,0.5124343037605286,0.4606207311153412,0.4606207311153412,1.0,1.0,-2.719012498855591,0.918832778930664,1.8001797199249268,0.3062036633491516,0.8946100473403931,0.8946100473403931,0.0,119.54762268066406,121.0,39652.296875,0.0,1697.671142578125,1.0,280.6421813964844,283.2399597167969,292.31549072265625,294.8467712402344,293.1499938964844,293.1499938964844,280.95001220703125,36295.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018856883049012,1.0,0.0,0.0,3.644005298614502,3.644029378890991,8.860358775564237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.5205078125,0.0,1528.7177734375,1895.4371337890625,0.0,3421.155517578125,0.9041497111320496,1.0,0.0,3.0,1.0,0.0
12139680,296.8543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.981879949569702,0.5070711374282837,0.4572570025920868,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.954145610332489,0.4653343558311462,0.5074158310890198,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.745361328125,0.8228616118431091,0.3011626005172729,0.2122302651405334,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452392578125,0.7931428551673889,0.2690429985523224,0.2570995390415191,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.7178562879562378,0.1966851651668548,0.8969423174858093,284.7456359863281,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470397949219,1.0,0.5124343037605286,0.4606207311153412,0.4606207311153412,1.0,1.0,-2.719012498855591,0.918832778930664,1.8001797199249268,0.3062036633491516,0.8946100473403931,0.8946100473403931,0.0,119.54762268066406,121.0,39652.296875,0.0,1697.671142578125,1.0,280.6421813964844,283.2399597167969,292.31549072265625,294.8467712402344,293.1499938964844,293.1499938964844,280.95001220703125,36295.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018856883049012,1.0,0.0,0.0,3.644005298614502,3.644029378890991,8.860358775564237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.5205078125,0.0,1528.7177734375,1895.4371337890625,0.0,3421.155517578125,0.9041497111320496,1.0,0.0,3.0,1.0,0.0
12139740,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.979634165763855,0.505498468875885,0.4555734097957611,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.954666554927826,0.4682322740554809,0.5102547407150269,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8223780393600464,0.3020671606063843,0.2126935273408889,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7925686240196228,0.2697837054729461,0.2576029002666473,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7164263129234314,0.1964616030454635,0.8950220942497253,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.12530517578125,297.20050048828125,284.9432373046875,1.0,0.5128576159477234,0.4606800377368927,0.4606800377368927,1.0,1.0,-2.7188003063201904,0.9188957810401917,1.7999045848846436,0.3060272634029388,0.8960844874382019,0.8960844874382019,0.0,120.10871887207033,124.0,38641.04296875,0.0,1699.965576171875,1.0,280.9416809082031,283.4759521484375,292.3067626953125,294.7529602050781,293.1499938964844,293.1499938964844,281.25,36104.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840003609657288,1.0,0.0,0.0,3.639374732971192,3.6393985748291016,8.837854466037243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.41796875,0.0,1522.1591796875,1895.4371337890625,0.0,3254.057861328125,0.9029927253723145,1.0,0.0,3.0,1.0,0.0
12139800,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.979634165763855,0.505498468875885,0.4555734097957611,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.954666554927826,0.4682322740554809,0.5102547407150269,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8223780393600464,0.3020671606063843,0.2126935273408889,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7925686240196228,0.2697837054729461,0.2576029002666473,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7164263129234314,0.1964616030454635,0.8950220942497253,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.12530517578125,297.20050048828125,284.9432373046875,1.0,0.5128576159477234,0.4606800377368927,0.4606800377368927,1.0,1.0,-2.7188003063201904,0.9188957810401917,1.7999045848846436,0.3060272634029388,0.8960844874382019,0.8960844874382019,0.0,120.10871887207033,124.0,38641.04296875,0.0,1699.965576171875,1.0,280.9416809082031,283.4759521484375,292.3067626953125,294.7529602050781,293.1499938964844,293.1499938964844,281.25,36104.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840003609657288,1.0,0.0,0.0,3.639374732971192,3.6393985748291016,8.837854466037243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.41796875,0.0,1522.1591796875,1895.4371337890625,0.0,3254.057861328125,0.9029927253723145,1.0,0.0,3.0,1.0,0.0
12139860,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779942035675048,0.5047175288200378,0.4547493159770965,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9559030532836914,0.4718580245971679,0.5140252709388733,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.8226349353790283,0.3036485612392425,0.2137077897787094,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.7927848696708679,0.2711425423622131,0.2587777972221374,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.7159058451652527,0.1968833804130554,0.8963738083839417,285.1417541503906,284.95001220703125,299.9566650390625,289.3793640136719,298.1413879394531,297.21539306640625,285.1437683105469,1.0,0.5143786072731018,0.4605505764484405,0.4605505764484405,1.0,1.0,-2.725999593734741,0.9215186834335328,1.804480791091919,0.306779533624649,0.9002686738967896,0.9002686738967896,0.0,120.89518737792967,127.0,37737.140625,0.0,1714.225830078125,1.0,281.2416687011719,283.7135314941406,292.3216247558594,294.7070617675781,293.1499938964844,293.1499938964844,281.54998779296875,35860.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695315718650818,1.0,0.0,0.0,3.643833160400391,3.643857002258301,8.859521472004417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.95556640625,0.0,1525.27392578125,1895.4371337890625,0.0,3118.41650390625,0.903824508190155,1.0,0.0,3.0,1.0,0.0
12139920,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779942035675048,0.5047175288200378,0.4547493159770965,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9559030532836914,0.4718580245971679,0.5140252709388733,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.8226349353790283,0.3036485612392425,0.2137077897787094,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.7927848696708679,0.2711425423622131,0.2587777972221374,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.7159058451652527,0.1968833804130554,0.8963738083839417,285.1417541503906,284.95001220703125,299.9566650390625,289.3793640136719,298.1413879394531,297.21539306640625,285.1437683105469,1.0,0.5143786072731018,0.4605505764484405,0.4605505764484405,1.0,1.0,-2.725999593734741,0.9215186834335328,1.804480791091919,0.306779533624649,0.9002686738967896,0.9002686738967896,0.0,120.89518737792967,127.0,37737.140625,0.0,1714.225830078125,1.0,281.2416687011719,283.7135314941406,292.3216247558594,294.7070617675781,293.1499938964844,293.1499938964844,281.54998779296875,35860.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695315718650818,1.0,0.0,0.0,3.643833160400391,3.643857002258301,8.859521472004417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.95556640625,0.0,1525.27392578125,1895.4371337890625,0.0,3118.41650390625,0.903824508190155,1.0,0.0,3.0,1.0,0.0
12139980,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760918021202089,0.504414439201355,0.4544101059436798,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.956834316253662,0.4759132862091064,0.518332839012146,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423767089844,0.8228042125701904,0.3056435585021972,0.2150531113147735,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929235696792603,0.2728821933269501,0.2603677213191986,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34161376953125,0.7154936790466309,0.1977115273475647,0.899823784828186,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1592712402344,297.2326965332031,285.3446960449219,1.0,0.5167664289474487,0.4604211151599884,0.4604211151599884,1.0,1.0,-2.737762689590454,0.925934076309204,1.81182861328125,0.3083051741123199,0.9071387648582458,0.9071387648582458,0.0,122.1217803955078,130.0,36901.2421875,0.0,1737.3958740234375,1.0,281.541748046875,283.9494323730469,292.3349914550781,294.6695251464844,293.1499938964844,293.1499938964844,281.25,35595.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578900694847107,1.0,0.0,0.0,3.658179998397827,3.658204078674317,8.929424097914307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.81884765625,0.0,1539.252685546875,1895.4371337890625,0.0,3009.218017578125,0.9068530797958374,1.0,0.0,3.0,1.0,0.0
12140040,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760918021202089,0.504414439201355,0.4544101059436798,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.956834316253662,0.4759132862091064,0.518332839012146,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423767089844,0.8228042125701904,0.3056435585021972,0.2150531113147735,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929235696792603,0.2728821933269501,0.2603677213191986,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34161376953125,0.7154936790466309,0.1977115273475647,0.899823784828186,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1592712402344,297.2326965332031,285.3446960449219,1.0,0.5167664289474487,0.4604211151599884,0.4604211151599884,1.0,1.0,-2.737762689590454,0.925934076309204,1.81182861328125,0.3083051741123199,0.9071387648582458,0.9071387648582458,0.0,122.1217803955078,130.0,36901.2421875,0.0,1737.3958740234375,1.0,281.541748046875,283.9494323730469,292.3349914550781,294.6695251464844,293.1499938964844,293.1499938964844,281.25,35595.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578900694847107,1.0,0.0,0.0,3.658179998397827,3.658204078674317,8.929424097914307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.81884765625,0.0,1539.252685546875,1895.4371337890625,0.0,3009.218017578125,0.9068530797958374,1.0,0.0,3.0,1.0,0.0
12140100,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.9743293523788452,0.5035877227783203,0.4540999233722687,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.9564564824104308,0.4775260984897613,0.5204182267189026,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8222768306732178,0.3063468337059021,0.2157139182090759,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.7923648357391357,0.2735342681407928,0.2611684203147888,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.226806640625,0.7147954106330872,0.1979876607656479,0.9017422795295716,285.2218322753906,284.95001220703125,299.9833068847656,289.3789367675781,298.1653137207031,297.237060546875,285.2131042480469,1.0,0.5181649327278137,0.4603563845157623,0.4603563845157623,1.0,1.0,-2.7436363697052,0.9281307458877563,1.8155055046081543,0.3091326951980591,0.9078119397163392,0.9078119397163392,0.0,123.08417510986328,130.0,37873.8046875,0.0,1750.664794921875,1.0,281.29833984375,283.7855224609375,292.4286804199219,294.9157409667969,293.1499938964844,293.1499938964844,281.25,35625.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677685260772705,1.0,0.0,0.0,3.665566921234131,3.66559100151062,8.965522511061863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.23828125,0.0,1547.74169921875,1895.4371337890625,0.0,3101.87744140625,0.9084727168083192,1.0,0.0,3.0,1.0,0.0
12140160,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.970533549785614,0.502078115940094,0.4530400335788727,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.9540320038795472,0.4786305129528045,0.521897554397583,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.820169985294342,0.3066518604755401,0.2160816043615341,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746520996094,0.7901842594146729,0.2738558053970337,0.261659562587738,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.7126723527908325,0.1979881525039672,0.9025548100471495,285.1742553710937,284.95001220703125,299.9921569824219,289.3782653808594,298.1673278808594,297.2362060546875,285.1727294921875,1.0,0.5194722414016724,0.4600757956504822,0.4600757956504822,1.0,1.0,-2.745922803878784,0.9284905195236206,1.817432165145874,0.3089298605918884,0.9087863564491272,0.9087863564491272,0.0,124.644287109375,133.0,38022.94921875,0.0,1761.39404296875,1.0,281.2577209472656,283.7362670898437,292.4400329589844,294.9151611328125,293.1499938964844,293.1499938964844,280.95001220703125,35674.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750685453414917,1.0,0.0,0.0,3.671098709106445,3.671122789382935,8.992602715807152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.318359375,0.0,1554.3173828125,1895.4371337890625,0.0,3170.349609375,0.9097689390182496,1.0,0.0,3.0,1.0,0.0
12140220,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9599355459213256,0.4980972707271576,0.4499142169952392,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9463354349136353,0.4799563586711883,0.5238186717033386,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8137776255607605,0.3065645694732666,0.2162946909666061,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7836319208145142,0.2738602459430694,0.2620195150375366,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061185240745544,0.1973986625671386,0.9015452861785888,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.16571044921875,297.2267150878906,284.9753723144531,1.0,0.5216913223266602,0.4595146179199219,0.4595146179199219,1.0,1.0,-2.743656873703003,0.92645263671875,1.8172043561935425,0.3072214126586914,0.9075470566749572,0.9075470566749572,0.0,128.5300750732422,136.0,39033.79296875,0.0,1776.1697998046875,1.0,280.9580383300781,283.4986877441406,292.4490661621094,295.011474609375,293.1499938964844,293.1499938964844,280.6499938964844,35860.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933857679367065,1.0,0.0,0.0,3.676977634429932,3.677001953125,9.021428013511468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.38232421875,0.0,1562.34228515625,1895.4371337890625,0.0,3341.8564453125,0.9112032651901244,1.0,0.0,3.0,1.0,0.0
12140280,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9599355459213256,0.4980972707271576,0.4499142169952392,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9463354349136353,0.4799563586711883,0.5238186717033386,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8137776255607605,0.3065645694732666,0.2162946909666061,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7836319208145142,0.2738602459430694,0.2620195150375366,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061185240745544,0.1973986625671386,0.9015452861785888,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.16571044921875,297.2267150878906,284.9753723144531,1.0,0.5216913223266602,0.4595146179199219,0.4595146179199219,1.0,1.0,-2.743656873703003,0.92645263671875,1.8172043561935425,0.3072214126586914,0.9075470566749572,0.9075470566749572,0.0,128.5300750732422,136.0,39033.79296875,0.0,1776.1697998046875,1.0,280.9580383300781,283.4986877441406,292.4490661621094,295.011474609375,293.1499938964844,293.1499938964844,280.6499938964844,35860.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933857679367065,1.0,0.0,0.0,3.676977634429932,3.677001953125,9.021428013511468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.38232421875,0.0,1562.34228515625,1895.4371337890625,0.0,3341.8564453125,0.9112032651901244,1.0,0.0,3.0,1.0,0.0
12140340,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9474424123764038,0.4934762120246887,0.4460811614990234,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.93711918592453,0.4805548787117004,0.5248386859893799,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060957193374634,0.3059195578098297,0.216058999300003,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760388851165771,0.2732961177825928,0.2617833912372589,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982132196426392,0.1962461322546005,0.897789716720581,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.1601867675781,297.2119445800781,284.7730407714844,1.0,0.5232978463172913,0.4589534103870392,0.4589534103870392,1.0,1.0,-2.735040664672852,0.9219119548797609,1.8131285905838013,0.3043575584888458,0.9035689234733582,0.9035689234733582,0.0,132.72894287109375,139.0,39933.546875,0.0,1782.8026123046875,1.0,280.6580505371094,283.25927734375,292.4287109375,295.0523376464844,293.1499938964844,293.1499938964844,280.3500061035156,36102.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073662757873536,1.0,0.0,0.0,3.673940420150757,3.673964738845825,9.006530490296427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.48193359375,0.0,1560.739501953125,1895.4371337890625,0.0,3472.1455078125,0.910682737827301,1.0,0.0,3.0,1.0,0.0
12140400,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9474424123764038,0.4934762120246887,0.4460811614990234,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.93711918592453,0.4805548787117004,0.5248386859893799,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060957193374634,0.3059195578098297,0.216058999300003,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760388851165771,0.2732961177825928,0.2617833912372589,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982132196426392,0.1962461322546005,0.897789716720581,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.1601867675781,297.2119445800781,284.7730407714844,1.0,0.5232978463172913,0.4589534103870392,0.4589534103870392,1.0,1.0,-2.735040664672852,0.9219119548797609,1.8131285905838013,0.3043575584888458,0.9035689234733582,0.9035689234733582,0.0,132.72894287109375,139.0,39933.546875,0.0,1782.8026123046875,1.0,280.6580505371094,283.25927734375,292.4287109375,295.0523376464844,293.1499938964844,293.1499938964844,280.3500061035156,36102.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073662757873536,1.0,0.0,0.0,3.673940420150757,3.673964738845825,9.006530490296427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.48193359375,0.0,1560.739501953125,1895.4371337890625,0.0,3472.1455078125,0.910682737827301,1.0,0.0,3.0,1.0,0.0
12140460,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.934618890285492,0.488540917634964,0.4419172704219818,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279019236564636,0.4807176291942596,0.5253288745880127,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982378602027893,0.3049780428409576,0.2155816704034805,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685617804527283,0.2723885476589203,0.2611806392669678,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901704668998718,0.1947462856769561,0.8922724723815918,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243626236915588,0.4587227404117584,0.4587227404117584,1.0,1.0,-2.722623109817505,0.9165367484092712,1.8060864210128784,0.301457405090332,0.8968707323074341,0.8968707323074341,0.0,136.82150268554688,142.0,40746.296875,0.0,1783.1717529296875,1.0,280.35809326171875,283.0217590332031,292.408935546875,295.0826721191406,293.1499938964844,293.1499938964844,280.6499938964844,36383.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179744124412536,1.0,0.0,0.0,3.660529375076294,3.6605536937713614,8.940897373577172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.69677734375,0.0,1547.7889404296875,1895.4371337890625,0.0,3570.45361328125,0.9078712463378906,1.0,0.0,3.0,1.0,0.0
12140520,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.934618890285492,0.488540917634964,0.4419172704219818,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279019236564636,0.4807176291942596,0.5253288745880127,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982378602027893,0.3049780428409576,0.2155816704034805,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685617804527283,0.2723885476589203,0.2611806392669678,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901704668998718,0.1947462856769561,0.8922724723815918,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243626236915588,0.4587227404117584,0.4587227404117584,1.0,1.0,-2.722623109817505,0.9165367484092712,1.8060864210128784,0.301457405090332,0.8968707323074341,0.8968707323074341,0.0,136.82150268554688,142.0,40746.296875,0.0,1783.1717529296875,1.0,280.35809326171875,283.0217590332031,292.408935546875,295.0826721191406,293.1499938964844,293.1499938964844,280.6499938964844,36383.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179744124412536,1.0,0.0,0.0,3.660529375076294,3.6605536937713614,8.940897373577172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.69677734375,0.0,1547.7889404296875,1895.4371337890625,0.0,3570.45361328125,0.9078712463378906,1.0,0.0,3.0,1.0,0.0
12140580,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9254662990570068,0.4857445657253265,0.4389078617095947,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221177101135254,0.4822458028793335,0.5265898704528809,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7931172847747803,0.3051606118679046,0.2155191749334335,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635955810546875,0.2722929120063782,0.26092529296875,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844073534011841,0.1938506960868835,0.887758195400238,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568298339844,297.1923828125,284.743408203125,1.0,0.5253328680992126,0.4584921002388,0.4584921002388,1.0,1.0,-2.714505434036255,0.9129005670547484,1.8016048669815063,0.2991415560245514,0.8954498767852783,0.8954498767852783,0.0,139.8375244140625,145.0,39638.96484375,0.0,1784.982421875,1.0,280.6422119140625,283.2359619140625,292.3085021972656,294.8407592773437,293.1499938964844,293.1499938964844,280.95001220703125,36306.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023838639259338,1.0,0.0,0.0,3.64827823638916,3.6483023166656494,8.881149824446766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.55859375,0.0,1533.542724609375,1895.4371337890625,0.0,3425.79541015625,0.9051129817962646,1.0,0.0,3.0,1.0,0.0
12140640,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9254662990570068,0.4857445657253265,0.4389078617095947,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221177101135254,0.4822458028793335,0.5265898704528809,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7931172847747803,0.3051606118679046,0.2155191749334335,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635955810546875,0.2722929120063782,0.26092529296875,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844073534011841,0.1938506960868835,0.887758195400238,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568298339844,297.1923828125,284.743408203125,1.0,0.5253328680992126,0.4584921002388,0.4584921002388,1.0,1.0,-2.714505434036255,0.9129005670547484,1.8016048669815063,0.2991415560245514,0.8954498767852783,0.8954498767852783,0.0,139.8375244140625,145.0,39638.96484375,0.0,1784.982421875,1.0,280.6422119140625,283.2359619140625,292.3085021972656,294.8407592773437,293.1499938964844,293.1499938964844,280.95001220703125,36306.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023838639259338,1.0,0.0,0.0,3.64827823638916,3.6483023166656494,8.881149824446766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.55859375,0.0,1533.542724609375,1895.4371337890625,0.0,3425.79541015625,0.9051129817962646,1.0,0.0,3.0,1.0,0.0
12140700,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9227910041809082,0.485046237707138,0.438107818365097,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.920965611934662,0.4835640490055084,0.5278505682945251,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919831275939941,0.3057313859462738,0.2158309817314148,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7624027132987976,0.2726330459117889,0.2611591219902038,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6828187704086304,0.1937467008829116,0.8869484066963196,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.1621398925781,297.1962585449219,284.89453125,1.0,0.5260287523269653,0.4583767652511596,0.4583767652511596,1.0,1.0,-2.714539051055908,0.9126975536346436,1.8018414974212649,0.2986989617347717,0.8963873386383057,0.8963873386383057,0.0,140.86483764648438,145.0,38729.54296875,0.0,1789.791259765625,1.0,280.898681640625,283.4193725585937,292.2682800292969,294.6814880371094,293.1499938964844,293.1499938964844,280.95001220703125,36204.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911522030830383,1.0,0.0,0.0,3.644587755203247,3.644611597061157,8.863190714691882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.01416015625,0.0,1528.685546875,1895.4371337890625,0.0,3320.981201171875,0.9042596817016602,1.0,0.0,3.0,1.0,0.0
12140760,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9210758805274964,0.484652578830719,0.4377123415470123,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.92069274187088,0.4851534366607666,0.5295029282569885,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7915896773338318,0.3065475821495056,0.216358870267868,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.761878490447998,0.2731833159923553,0.2616323232650757,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819307208061218,0.1938444972038269,0.887154757976532,284.93963623046875,284.95001220703125,300.07989501953125,289.3576354980469,298.16943359375,297.2027587890625,284.94158935546875,1.0,0.5269224643707275,0.4583306312561035,0.4583306312561035,1.0,1.0,-2.717237710952759,0.91367906332016,1.803558588027954,0.2988520264625549,0.8969157338142395,0.8969157338142395,0.0,141.67576599121094,148.0,38649.6328125,0.0,1797.603759765625,1.0,280.9418334960937,283.4738464355469,292.2900390625,294.7388000488281,293.1499938964844,293.1499938964844,281.25,36111.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853062391281128,1.0,0.0,0.0,3.6433920860290527,3.643415927886963,8.85737620137661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.90380859375,0.0,1526.6593017578125,1895.4371337890625,0.0,3266.28564453125,0.9038958549499512,1.0,0.0,3.0,1.0,0.0
12140820,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9182729125022888,0.4843068122863769,0.4373140633106231,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207463264465332,0.4887576997280121,0.5332918167114258,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913972735404968,0.3085915446281433,0.2177200019359588,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613838315010071,0.2746495604515075,0.2629472017288208,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.680847704410553,0.1944157630205154,0.8893840312957764,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,298.1862487792969,297.2187194824219,285.1429748535156,1.0,0.5292045474052429,0.4582383632659912,0.4582383632659912,1.0,1.0,-2.72660756111145,0.917224645614624,1.809383034706116,0.2998850643634796,0.9010959267616272,0.9010959267616272,0.0,143.305908203125,151.0,37758.80859375,0.0,1819.3250732421875,1.0,281.24169921875,283.7123718261719,292.2957763671875,294.6844177246094,293.1499938964844,293.1499938964844,280.95001220703125,35865.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714202046394348,1.0,0.0,0.0,3.647665739059448,3.6476895809173584,8.878167818693328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.97509765625,0.0,1529.5635986328125,1895.4371337890625,0.0,3136.1328125,0.9046854972839355,1.0,0.0,3.0,1.0,0.0
12140880,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9182729125022888,0.4843068122863769,0.4373140633106231,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207463264465332,0.4887576997280121,0.5332918167114258,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913972735404968,0.3085915446281433,0.2177200019359588,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613838315010071,0.2746495604515075,0.2629472017288208,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.680847704410553,0.1944157630205154,0.8893840312957764,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,298.1862487792969,297.2187194824219,285.1429748535156,1.0,0.5292045474052429,0.4582383632659912,0.4582383632659912,1.0,1.0,-2.72660756111145,0.917224645614624,1.809383034706116,0.2998850643634796,0.9010959267616272,0.9010959267616272,0.0,143.305908203125,151.0,37758.80859375,0.0,1819.3250732421875,1.0,281.24169921875,283.7123718261719,292.2957763671875,294.6844177246094,293.1499938964844,293.1499938964844,280.95001220703125,35865.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714202046394348,1.0,0.0,0.0,3.647665739059448,3.6476895809173584,8.878167818693328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.97509765625,0.0,1529.5635986328125,1895.4371337890625,0.0,3136.1328125,0.9046854972839355,1.0,0.0,3.0,1.0,0.0
12140940,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.91287362575531,0.4820899367332458,0.4360214471817016,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.918392539024353,0.4910913705825805,0.5364415049552917,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7893975973129272,0.3097468316555023,0.2188426107168197,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7593031525611877,0.2754377722740173,0.2640551030635834,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783656477928162,0.1945436745882034,0.8913706541061401,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1942749023437,297.2218322753906,284.9721374511719,1.0,0.5317556262016296,0.4581460952758789,0.4581460952758789,1.0,1.0,-2.7334234714508057,0.9197446703910828,1.813678860664368,0.3006417453289032,0.9000757932662964,0.9000757932662964,0.0,145.94390869140625,154.0,38821.828125,0.0,1841.9686279296875,1.0,280.95782470703125,283.5028076171875,292.3959655761719,294.9212646484375,293.1499938964844,293.1499938964844,280.6499938964844,35958.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868382573127747,1.0,0.0,0.0,3.650025844573975,3.650049924850464,8.889660989552794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.52734375,0.0,1532.8902587890625,1895.4371337890625,0.0,3280.626953125,0.9052475094795228,1.0,0.0,3.0,1.0,0.0
12141000,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.91287362575531,0.4820899367332458,0.4360214471817016,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.918392539024353,0.4910913705825805,0.5364415049552917,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7893975973129272,0.3097468316555023,0.2188426107168197,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7593031525611877,0.2754377722740173,0.2640551030635834,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783656477928162,0.1945436745882034,0.8913706541061401,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1942749023437,297.2218322753906,284.9721374511719,1.0,0.5317556262016296,0.4581460952758789,0.4581460952758789,1.0,1.0,-2.7334234714508057,0.9197446703910828,1.813678860664368,0.3006417453289032,0.9000757932662964,0.9000757932662964,0.0,145.94390869140625,154.0,38821.828125,0.0,1841.9686279296875,1.0,280.95782470703125,283.5028076171875,292.3959655761719,294.9212646484375,293.1499938964844,293.1499938964844,280.6499938964844,35958.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868382573127747,1.0,0.0,0.0,3.650025844573975,3.650049924850464,8.889660989552794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.52734375,0.0,1532.8902587890625,1895.4371337890625,0.0,3280.626953125,0.9052475094795228,1.0,0.0,3.0,1.0,0.0
12141060,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039921760559082,0.4783147275447845,0.4330631494522095,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9124009609222412,0.4920606017112732,0.5379700660705566,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.7844204902648926,0.3098627626895904,0.2191882729530334,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.7545593976974487,0.2753056287765503,0.2642761170864105,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6731954216957092,0.1938786804676056,0.8899504542350769,284.7787170410156,284.95001220703125,300.13134765625,289.3338623046875,298.1924743652344,297.2122802734375,284.7768859863281,1.0,0.5338379740715027,0.4576728343963623,0.4576728343963623,1.0,1.0,-2.7304470539093018,0.917642056941986,1.812804937362671,0.2989177703857422,0.896204948425293,0.896204948425293,0.0,149.8025665283203,157.0,39775.984375,0.0,1855.3895263671875,1.0,280.65826416015625,283.269775390625,292.4010925292969,295.01025390625,293.1499938964844,293.1499938964844,280.95001220703125,36160.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039768576622008,1.0,0.0,0.0,3.644789457321167,3.644813299179077,8.86417183210142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.01904296875,0.0,1528.5787353515625,1895.4371337890625,0.0,3440.62548828125,0.904206395149231,1.0,0.0,3.0,1.0,0.0
12141120,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039921760559082,0.4783147275447845,0.4330631494522095,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9124009609222412,0.4920606017112732,0.5379700660705566,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.7844204902648926,0.3098627626895904,0.2191882729530334,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.7545593976974487,0.2753056287765503,0.2642761170864105,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6731954216957092,0.1938786804676056,0.8899504542350769,284.7787170410156,284.95001220703125,300.13134765625,289.3338623046875,298.1924743652344,297.2122802734375,284.7768859863281,1.0,0.5338379740715027,0.4576728343963623,0.4576728343963623,1.0,1.0,-2.7304470539093018,0.917642056941986,1.812804937362671,0.2989177703857422,0.896204948425293,0.896204948425293,0.0,149.8025665283203,157.0,39775.984375,0.0,1855.3895263671875,1.0,280.65826416015625,283.269775390625,292.4010925292969,295.01025390625,293.1499938964844,293.1499938964844,280.95001220703125,36160.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039768576622008,1.0,0.0,0.0,3.644789457321167,3.644813299179077,8.86417183210142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.01904296875,0.0,1528.5787353515625,1895.4371337890625,0.0,3440.62548828125,0.904206395149231,1.0,0.0,3.0,1.0,0.0
12141180,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8972679972648621,0.4762292504310608,0.4307617545127868,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.90801739692688,0.4940256774425506,0.5397757887840271,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7806323170661926,0.3107593357563019,0.2196704447269439,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508113980293274,0.2756807804107666,0.2645237147808075,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6688505411148071,0.1935119777917862,0.888112485408783,284.94976806640625,284.95001220703125,300.14825439453125,289.3241577148437,298.197265625,297.2126159667969,284.95135498046875,1.0,0.5356794595718384,0.4571995735168457,0.4571995735168457,1.0,1.0,-2.728226900100708,0.915829598903656,1.8123972415924072,0.297116756439209,0.8975640535354614,0.8975640535354614,0.0,153.07086181640625,160.0,38759.51953125,0.0,1867.2054443359373,1.0,280.942138671875,283.4823913574219,292.2882080078125,294.7685852050781,293.1499938964844,293.1499938964844,281.25,36037.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923966884613037,1.0,0.0,0.0,3.642512083053589,3.642535924911499,8.853098734107334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.60498046875,0.0,1525.1339111328125,1895.4371337890625,0.0,3332.614013671875,0.9036413431167604,1.0,0.0,3.0,1.0,0.0
