time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141240,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8972679972648621,0.4762292504310608,0.4307617545127868,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.90801739692688,0.4940256774425506,0.5397757887840271,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7806323170661926,0.3107593357563019,0.2196704447269439,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508113980293274,0.2756807804107666,0.2645237147808075,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6688505411148071,0.1935119777917862,0.888112485408783,284.94976806640625,284.95001220703125,300.14825439453125,289.3241577148437,298.197265625,297.2126159667969,284.95135498046875,1.0,0.5356794595718384,0.4571995735168457,0.4571995735168457,1.0,1.0,-2.728226900100708,0.915829598903656,1.8123972415924072,0.297116756439209,0.8975640535354614,0.8975640535354614,0.0,153.07086181640625,160.0,38759.51953125,0.0,1867.2054443359373,1.0,280.942138671875,283.4823913574219,292.2882080078125,294.7685852050781,293.1499938964844,293.1499938964844,281.25,36037.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923966884613037,1.0,0.0,0.0,3.642512083053589,3.642535924911499,8.853098734107334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.60498046875,0.0,1525.1339111328125,1895.4371337890625,0.0,3332.614013671875,0.9036413431167604,1.0,0.0,3.0,1.0,0.0
12141300,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.8952354788780212,0.4758206009864807,0.4302397072315216,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.9071283936500548,0.4955004751682281,0.5412271618843079,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.7798392176628113,0.3116198480129242,0.2201995253562927,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498951554298401,0.2761949002742767,0.2649416029453277,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.6676355004310608,0.1935999542474746,0.8882761597633362,285.0918884277344,284.95001220703125,300.1566467285156,289.3190002441406,298.202880859375,297.2173767089844,285.1016540527344,1.0,0.5367422103881836,0.4569629430770874,0.4569629430770874,1.0,1.0,-2.730446577072144,0.9162328243255616,1.814213871955872,0.2968024015426636,0.8998774886131287,0.8998774886131287,0.0,154.27349853515625,160.0,37880.828125,0.0,1876.21728515625,1.0,281.1986083984375,283.6640625,292.240234375,294.6043395996094,293.1499938964844,293.1499938964844,281.25,35923.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822597861289978,1.0,0.0,0.0,3.644169807434082,3.644193649291992,8.861158562467608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.97900390625,0.0,1526.12109375,1895.4371337890625,0.0,3237.754638671875,0.9039722681045532,1.0,0.0,3.0,1.0,0.0
12141360,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8939256072044373,0.4756931662559509,0.4300941824913025,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.9069387912750244,0.4972223341464996,0.5430404543876648,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.7796672582626343,0.3126977682113647,0.2209223508834839,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.7495228052139282,0.2768937349319458,0.2655709385871887,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.6669873595237732,0.1938575804233551,0.8892890810966492,285.1461181640625,284.95001220703125,300.1650085449219,289.3136291503906,298.2104187011719,297.2244873046875,285.14801025390625,1.0,0.5379595160484314,0.456845760345459,0.456845760345459,1.0,1.0,-2.735005617141724,0.9177870154380798,1.817218542098999,0.2971297800540924,0.901774764060974,0.901774764060974,0.0,155.2604217529297,163.0,37830.76953125,0.0,1887.8465576171875,1.0,281.2418212890625,283.7169189453125,292.2557067871094,294.6563415527344,293.1499938964844,293.1499938964844,280.95001220703125,35822.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771607279777527,1.0,0.0,0.0,3.6484081745147705,3.6484320163726807,8.881781923264498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.8828125,0.0,1530.068603515625,1895.4371337890625,0.0,3189.966796875,0.9048181176185608,1.0,0.0,3.0,1.0,0.0
12141420,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8893346786499023,0.4735471904277801,0.4288304448127746,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.904757022857666,0.4993358552455902,0.5459284782409668,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778396606445312,0.3139046132564544,0.2220668047666549,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7475208640098572,0.2775613665580749,0.2665491700172424,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.6645612120628357,0.1938721388578415,0.8906944394111633,284.9763488769531,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.22564697265625,284.9748229980469,1.0,0.5404443740844727,0.4566114246845245,0.4566114246845245,1.0,1.0,-2.740753650665283,0.9195799231529236,1.8211736679077148,0.2974313795566559,0.9007726907730104,0.9007726907730104,0.0,158.05996704101562,166.0,38878.0703125,0.0,1909.81787109375,1.0,280.95782470703125,283.5054016113281,292.34716796875,294.8768615722656,293.1499938964844,293.1499938964844,280.6499938964844,35933.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906129598617554,1.0,0.0,0.0,3.6517372131347656,3.651761293411255,8.897998213797109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.19873046875,0.0,1534.60302734375,1895.4371337890625,0.0,3315.939208984375,0.90561044216156,1.0,0.0,3.0,1.0,0.0
12141480,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8893346786499023,0.4735471904277801,0.4288304448127746,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.904757022857666,0.4993358552455902,0.5459284782409668,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778396606445312,0.3139046132564544,0.2220668047666549,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7475208640098572,0.2775613665580749,0.2665491700172424,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.6645612120628357,0.1938721388578415,0.8906944394111633,284.9763488769531,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.22564697265625,284.9748229980469,1.0,0.5404443740844727,0.4566114246845245,0.4566114246845245,1.0,1.0,-2.740753650665283,0.9195799231529236,1.8211736679077148,0.2974313795566559,0.9007726907730104,0.9007726907730104,0.0,158.05996704101562,166.0,38878.0703125,0.0,1909.81787109375,1.0,280.95782470703125,283.5054016113281,292.34716796875,294.8768615722656,293.1499938964844,293.1499938964844,280.6499938964844,35933.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906129598617554,1.0,0.0,0.0,3.6517372131347656,3.651761293411255,8.897998213797109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.19873046875,0.0,1534.60302734375,1895.4371337890625,0.0,3315.939208984375,0.90561044216156,1.0,0.0,3.0,1.0,0.0
12141540,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.8818822503089905,0.4699243009090423,0.4259957671165466,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8999219536781311,0.5001474618911743,0.547274649143219,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7736071944236755,0.3141391575336456,0.2224859297275543,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7434177994728088,0.2773693203926086,0.2667027711868286,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600251793861389,0.1931618154048919,0.8890095353126526,284.7802429199219,284.95001220703125,300.197998046875,289.2901306152344,298.2141418457031,297.21490478515625,284.77838134765625,1.0,0.5424617528915405,0.4563771188259125,0.4563771188259125,1.0,1.0,-2.737423896789551,0.9178009033203124,1.8196229934692385,0.2961753904819488,0.8969125747680664,0.8969125747680664,0.0,161.92849731445312,169.0,39825.171875,0.0,1922.6983642578125,1.0,280.6582336425781,283.2713928222656,292.35235595703125,294.9638671875,293.1499938964844,293.1499938964844,280.95001220703125,36144.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067063331604004,1.0,0.0,0.0,3.647103786468506,3.647127628326416,8.875431944943557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.10791015625,0.0,1531.02978515625,1895.4371337890625,0.0,3466.012451171875,0.9047115445137024,1.0,0.0,3.0,1.0,0.0
12141600,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.8818822503089905,0.4699243009090423,0.4259957671165466,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8999219536781311,0.5001474618911743,0.547274649143219,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7736071944236755,0.3141391575336456,0.2224859297275543,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7434177994728088,0.2773693203926086,0.2667027711868286,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600251793861389,0.1931618154048919,0.8890095353126526,284.7802429199219,284.95001220703125,300.197998046875,289.2901306152344,298.2141418457031,297.21490478515625,284.77838134765625,1.0,0.5424617528915405,0.4563771188259125,0.4563771188259125,1.0,1.0,-2.737423896789551,0.9178009033203124,1.8196229934692385,0.2961753904819488,0.8969125747680664,0.8969125747680664,0.0,161.92849731445312,169.0,39825.171875,0.0,1922.6983642578125,1.0,280.6582336425781,283.2713928222656,292.35235595703125,294.9638671875,293.1499938964844,293.1499938964844,280.95001220703125,36144.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067063331604004,1.0,0.0,0.0,3.647103786468506,3.647127628326416,8.875431944943557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.10791015625,0.0,1531.02978515625,1895.4371337890625,0.0,3466.012451171875,0.9047115445137024,1.0,0.0,3.0,1.0,0.0
12141660,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8760310411453247,0.4679869413375854,0.4238284528255462,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8963955640792847,0.502013623714447,0.5489534735679626,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7705236673355103,0.3152031302452087,0.2230750918388366,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7402397394180298,0.2777231633663177,0.2669203877449035,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562915444374084,0.1927856802940368,0.8870899677276611,284.9504699707031,284.95001220703125,300.2142333984375,289.2772216796875,298.2186584472656,297.21484375,284.9520263671875,1.0,0.5442593097686768,0.4560143947601318,0.4560143947601318,1.0,1.0,-2.735226392745972,0.9162234663963318,1.819002985954285,0.2946986258029938,0.8982757329940796,0.8982757329940796,0.0,165.1600341796875,172.0,38802.2734375,0.0,1934.3560791015625,1.0,280.942138671875,283.4833984375,292.2394714355469,294.7220458984375,293.1499938964844,293.1499938964844,281.25,36028.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894802987575531,1.0,0.0,0.0,3.645176649093628,3.645200729370117,8.866055623002467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.97412109375,0.0,1528.021484375,1895.4371337890625,0.0,3355.093994140625,0.9042300581932068,1.0,0.0,3.0,1.0,0.0
12141720,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8760310411453247,0.4679869413375854,0.4238284528255462,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8963955640792847,0.502013623714447,0.5489534735679626,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7705236673355103,0.3152031302452087,0.2230750918388366,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7402397394180298,0.2777231633663177,0.2669203877449035,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562915444374084,0.1927856802940368,0.8870899677276611,284.9504699707031,284.95001220703125,300.2142333984375,289.2772216796875,298.2186584472656,297.21484375,284.9520263671875,1.0,0.5442593097686768,0.4560143947601318,0.4560143947601318,1.0,1.0,-2.735226392745972,0.9162234663963318,1.819002985954285,0.2946986258029938,0.8982757329940796,0.8982757329940796,0.0,165.1600341796875,172.0,38802.2734375,0.0,1934.3560791015625,1.0,280.942138671875,283.4833984375,292.2394714355469,294.7220458984375,293.1499938964844,293.1499938964844,281.25,36028.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894802987575531,1.0,0.0,0.0,3.645176649093628,3.645200729370117,8.866055623002467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.97412109375,0.0,1528.021484375,1895.4371337890625,0.0,3355.093994140625,0.9042300581932068,1.0,0.0,3.0,1.0,0.0
12141780,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8732449412345886,0.4675891399383545,0.4232845902442932,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8956854939460754,0.5051811337471008,0.5521647334098816,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7700220346450806,0.3173494637012481,0.2244629859924316,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.739258348941803,0.2789320051670074,0.2679592669010162,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.6547836661338806,0.1931383311748504,0.8882736563682556,285.1461486816406,284.95001220703125,300.2302551269531,289.2635192871094,298.2318115234375,297.2270202636719,285.14801025390625,1.0,0.5465152263641357,0.4556517004966736,0.4556517004966736,1.0,1.0,-2.742259979248047,0.9182584881782532,1.824001431465149,0.2948428690433502,0.9024837613105774,0.9024837613105774,0.0,167.3098602294922,175.0,37869.8671875,0.0,1955.4234619140625,1.0,281.2417297363281,283.7174377441406,292.2054138183594,294.6083068847656,293.1499938964844,293.1499938964844,280.95001220703125,35817.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795381188392639,1.0,0.0,0.0,3.651242733001709,3.6512668132781982,8.8955886212716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.50537109375,0.0,1533.18896484375,1895.4371337890625,0.0,3212.251953125,0.9054489135742188,1.0,0.0,3.0,1.0,0.0
12141840,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8732449412345886,0.4675891399383545,0.4232845902442932,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8956854939460754,0.5051811337471008,0.5521647334098816,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7700220346450806,0.3173494637012481,0.2244629859924316,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.739258348941803,0.2789320051670074,0.2679592669010162,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.6547836661338806,0.1931383311748504,0.8882736563682556,285.1461486816406,284.95001220703125,300.2302551269531,289.2635192871094,298.2318115234375,297.2270202636719,285.14801025390625,1.0,0.5465152263641357,0.4556517004966736,0.4556517004966736,1.0,1.0,-2.742259979248047,0.9182584881782532,1.824001431465149,0.2948428690433502,0.9024837613105774,0.9024837613105774,0.0,167.3098602294922,175.0,37869.8671875,0.0,1955.4234619140625,1.0,281.2417297363281,283.7174377441406,292.2054138183594,294.6083068847656,293.1499938964844,293.1499938964844,280.95001220703125,35817.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795381188392639,1.0,0.0,0.0,3.651242733001709,3.6512668132781982,8.8955886212716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.50537109375,0.0,1533.18896484375,1895.4371337890625,0.0,3212.251953125,0.9054489135742188,1.0,0.0,3.0,1.0,0.0
12141900,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8718731999397278,0.4669004678726196,0.4230491816997528,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8953813910484314,0.506474494934082,0.55389004945755,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7698568105697632,0.3182423412799835,0.2252430766820907,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7388477921485901,0.2794100344181061,0.2685827016830444,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.6541697382926941,0.1932681649923324,0.8894496560096741,285.0242614746094,284.95001220703125,300.2381896972656,289.25640869140625,298.2364501953125,297.2302551269531,285.0154724121094,1.0,0.5477998852729797,0.455470323562622,0.455470323562622,1.0,1.0,-2.7468838691711426,0.9197002053260804,1.827183723449707,0.2951942086219787,0.9018290042877196,0.9018290042877196,0.0,168.4505157470703,175.0,38801.078125,0.0,1968.0435791015625,1.0,280.99853515625,283.5542297363281,292.2882385253906,294.8373413085937,293.1499938964844,293.1499938964844,280.95001220703125,35867.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873692750930786,1.0,0.0,0.0,3.654017925262451,3.654042005538941,8.909116786526283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.40380859375,0.0,1536.64794921875,1895.4371337890625,0.0,3285.596435546875,0.9060488343238832,1.0,0.0,3.0,1.0,0.0
12141960,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8693416714668274,0.4656043350696563,0.4221556782722473,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8940092325210571,0.5072855353355408,0.5550402998924255,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7687592506408691,0.3187785148620605,0.2257591187953949,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7376430034637451,0.2795908451080322,0.2689290642738342,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6528052687644958,0.1931698769330978,0.8897337317466736,284.9761047363281,284.95001220703125,300.2460632324219,289.2491455078125,298.2375793457031,297.2284851074219,284.974609375,1.0,0.5489922761917114,0.4552919268608093,0.4552919268608093,1.0,1.0,-2.7483949661254883,0.9199227690696716,1.8284722566604608,0.2950360476970672,0.9014776349067688,0.9014776349067688,0.0,170.0750274658203,178.0,38918.6015625,0.0,1978.0401611328125,1.0,280.9576416015625,283.5057678222656,292.2944030761719,294.826416015625,293.1499938964844,293.1499938964844,280.6499938964844,35931.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930454850196838,1.0,0.0,0.0,3.654662847518921,3.65468692779541,8.912261364457663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.421875,0.0,1537.845458984375,1895.4371337890625,0.0,3338.676513671875,0.9062632918357848,1.0,0.0,3.0,1.0,0.0
12142020,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.8628619313240051,0.4621528089046478,0.4194690883159637,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898258209228516,0.508081316947937,0.5563675761222839,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.7652969360351562,0.3192431628704071,0.2263347804546356,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.734103262424469,0.2793844044208526,0.269067645072937,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.6489409804344177,0.1924840807914734,0.8881406188011169,284.7801208496094,284.95001220703125,300.2616577148437,289.2340393066406,298.2346496582031,297.21783447265625,284.7782897949219,1.0,0.5510169863700867,0.454935073852539,0.454935073852539,1.0,1.0,-2.7455039024353027,0.9180503487586976,1.82745361328125,0.293679803609848,0.8976168632507324,0.8976168632507324,0.0,173.91355895996094,181.0,39867.58203125,0.0,1991.4351806640625,1.0,280.658203125,283.27197265625,292.2967529296875,294.9107360839844,293.1499938964844,293.1499938964844,280.95001220703125,36142.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909230887889862,1.0,0.0,0.0,3.650102853775024,3.6501269340515137,8.890035587683087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.99365234375,0.0,1534.350341796875,1895.4371337890625,0.0,3489.46484375,0.9053807854652404,1.0,0.0,3.0,1.0,0.0
12142080,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.8628619313240051,0.4621528089046478,0.4194690883159637,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898258209228516,0.508081316947937,0.5563675761222839,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.7652969360351562,0.3192431628704071,0.2263347804546356,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.734103262424469,0.2793844044208526,0.269067645072937,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.6489409804344177,0.1924840807914734,0.8881406188011169,284.7801208496094,284.95001220703125,300.2616577148437,289.2340393066406,298.2346496582031,297.21783447265625,284.7782897949219,1.0,0.5510169863700867,0.454935073852539,0.454935073852539,1.0,1.0,-2.7455039024353027,0.9180503487586976,1.82745361328125,0.293679803609848,0.8976168632507324,0.8976168632507324,0.0,173.91355895996094,181.0,39867.58203125,0.0,1991.4351806640625,1.0,280.658203125,283.27197265625,292.2967529296875,294.9107360839844,293.1499938964844,293.1499938964844,280.95001220703125,36142.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909230887889862,1.0,0.0,0.0,3.650102853775024,3.6501269340515137,8.890035587683087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.99365234375,0.0,1534.350341796875,1895.4371337890625,0.0,3489.46484375,0.9053807854652404,1.0,0.0,3.0,1.0,0.0
12142140,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8578063249588013,0.460361123085022,0.4174368679523468,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8867928981781006,0.5099493861198425,0.5580410957336426,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7628554701805115,0.3205574750900268,0.2270936667919159,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.731346070766449,0.279731273651123,0.2692742943763733,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6457504630088806,0.1921351999044418,0.886334240436554,284.9502868652344,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182006835937,284.9518127441406,1.0,0.5528339147567749,0.4545782208442688,0.4545782208442688,1.0,1.0,-2.7437901496887207,0.9166545271873474,1.827135682106018,0.2923704087734222,0.8989778757095337,0.8989778757095337,0.0,177.12156677246094,184.0,38843.71484375,0.0,2003.7349853515625,1.0,280.9421691894531,283.4840393066406,292.1810607910156,294.66607666015625,293.1499938964844,293.1499938964844,281.25,36027.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974378108978271,1.0,0.0,0.0,3.6482112407684326,3.648235321044922,8.880824111656693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.91357421875,0.0,1531.3861083984375,1895.4371337890625,0.0,3379.68896484375,0.9049080610275269,1.0,0.0,3.0,1.0,0.0
12142200,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8578063249588013,0.460361123085022,0.4174368679523468,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8867928981781006,0.5099493861198425,0.5580410957336426,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7628554701805115,0.3205574750900268,0.2270936667919159,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.731346070766449,0.279731273651123,0.2692742943763733,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6457504630088806,0.1921351999044418,0.886334240436554,284.9502868652344,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182006835937,284.9518127441406,1.0,0.5528339147567749,0.4545782208442688,0.4545782208442688,1.0,1.0,-2.7437901496887207,0.9166545271873474,1.827135682106018,0.2923704087734222,0.8989778757095337,0.8989778757095337,0.0,177.12156677246094,184.0,38843.71484375,0.0,2003.7349853515625,1.0,280.9421691894531,283.4840393066406,292.1810607910156,294.66607666015625,293.1499938964844,293.1499938964844,281.25,36027.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974378108978271,1.0,0.0,0.0,3.6482112407684326,3.648235321044922,8.880824111656693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.91357421875,0.0,1531.3861083984375,1895.4371337890625,0.0,3379.68896484375,0.9049080610275269,1.0,0.0,3.0,1.0,0.0
12142260,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.8554768562316895,0.4600975215435028,0.4170126020908355,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.8863118886947632,0.5130953192710876,0.5612379312515259,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.7627365589141846,0.3229404985904693,0.2286492735147476,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.7305695414543152,0.2809437811374664,0.2703129053115845,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.6445230841636658,0.1925129294395446,0.8876280188560486,285.1457824707031,284.95001220703125,300.29217529296875,289.2018127441406,298.2525634765625,297.2308654785156,285.14764404296875,1.0,0.555111825466156,0.4543252289295196,0.4543252289295196,1.0,1.0,-2.751286029815674,0.9190731644630432,1.832213044166565,0.2929024994373321,0.9031808972358704,0.9031808972358704,0.0,179.26654052734375,187.0,37909.91015625,0.0,2025.7515869140625,1.0,281.24176025390625,283.71807861328125,292.14410400390625,294.5493469238281,293.1499938964844,293.1499938964844,280.95001220703125,35818.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822562098503113,1.0,0.0,0.0,3.654262781143189,3.6542868614196777,8.91031049832236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.609375,0.0,1536.5560302734375,1895.4371337890625,0.0,3237.721435546875,0.9061249494552612,1.0,0.0,3.0,1.0,0.0
12142320,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.8554768562316895,0.4600975215435028,0.4170126020908355,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.8863118886947632,0.5130953192710876,0.5612379312515259,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.7627365589141846,0.3229404985904693,0.2286492735147476,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.7305695414543152,0.2809437811374664,0.2703129053115845,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.6445230841636658,0.1925129294395446,0.8876280188560486,285.1457824707031,284.95001220703125,300.29217529296875,289.2018127441406,298.2525634765625,297.2308654785156,285.14764404296875,1.0,0.555111825466156,0.4543252289295196,0.4543252289295196,1.0,1.0,-2.751286029815674,0.9190731644630432,1.832213044166565,0.2929024994373321,0.9031808972358704,0.9031808972358704,0.0,179.26654052734375,187.0,37909.91015625,0.0,2025.7515869140625,1.0,281.24176025390625,283.71807861328125,292.14410400390625,294.5493469238281,293.1499938964844,293.1499938964844,280.95001220703125,35818.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822562098503113,1.0,0.0,0.0,3.654262781143189,3.6542868614196777,8.91031049832236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.609375,0.0,1536.5560302734375,1895.4371337890625,0.0,3237.721435546875,0.9061249494552612,1.0,0.0,3.0,1.0,0.0
12142380,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.852131724357605,0.4582693576812744,0.4160151183605194,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8848938941955566,0.5151187777519226,0.5640398263931274,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7618833780288696,0.3245697319507599,0.2300893068313598,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7292038202285767,0.281604140996933,0.2712847590446472,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.642874002456665,0.192567691206932,0.8891891837120056,284.9758605957031,284.95001220703125,300.3070373535156,289.18475341796875,298.2580871582031,297.2320556640625,284.9743347167969,1.0,0.5576056838035583,0.4540722072124481,0.4540722072124481,1.0,1.0,-2.7577993869781494,0.9210894703865052,1.8367098569869995,0.2934931218624115,0.9021696448326112,0.9021696448326112,0.0,182.04151916503903,190.0,38960.21484375,0.0,2049.243408203125,1.0,280.9577941894531,283.506591796875,292.2301940917969,294.7646179199219,293.1499938964844,293.1499938964844,280.6499938964844,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958216309547424,1.0,0.0,0.0,3.657662868499756,3.657686948776245,8.926899681682698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.375,0.0,1541.1953125,1895.4371337890625,0.0,3364.605712890625,0.9069347381591796,1.0,0.0,3.0,1.0,0.0
12142440,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.852131724357605,0.4582693576812744,0.4160151183605194,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8848938941955566,0.5151187777519226,0.5640398263931274,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7618833780288696,0.3245697319507599,0.2300893068313598,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7292038202285767,0.281604140996933,0.2712847590446472,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.642874002456665,0.192567691206932,0.8891891837120056,284.9758605957031,284.95001220703125,300.3070373535156,289.18475341796875,298.2580871582031,297.2320556640625,284.9743347167969,1.0,0.5576056838035583,0.4540722072124481,0.4540722072124481,1.0,1.0,-2.7577993869781494,0.9210894703865052,1.8367098569869995,0.2934931218624115,0.9021696448326112,0.9021696448326112,0.0,182.04151916503903,190.0,38960.21484375,0.0,2049.243408203125,1.0,280.9577941894531,283.506591796875,292.2301940917969,294.7646179199219,293.1499938964844,293.1499938964844,280.6499938964844,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958216309547424,1.0,0.0,0.0,3.657662868499756,3.657686948776245,8.926899681682698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.375,0.0,1541.1953125,1895.4371337890625,0.0,3364.605712890625,0.9069347381591796,1.0,0.0,3.0,1.0,0.0
12142500,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8495407700538635,0.4567558467388153,0.4149235486984253,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.8832681775093079,0.515596330165863,0.5648438930511475,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.7606598138809204,0.3249959051609039,0.2305354624986648,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.7278221845626831,0.2815944254398346,0.2714628875255584,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.6413914561271667,0.1923215538263321,0.8888731002807617,284.8334350585937,284.95001220703125,300.3143615722656,289.17596435546875,298.2572631835937,297.2276916503906,284.8238220214844,1.0,0.5587038397789001,0.4539456963539123,0.4539456963539123,1.0,1.0,-2.757702112197876,0.9207829236984252,1.836919188499451,0.2932212650775909,0.9000211954116821,0.9000211954116821,0.0,183.8572998046875,190.0,39854.14453125,0.0,2057.62255859375,1.0,280.7010192871094,283.3248596191406,292.261962890625,294.91522216796875,293.1499938964844,293.1499938964844,280.6499938964844,36041.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065899848937988,1.0,0.0,0.0,3.656674861907959,3.656698942184448,8.922077086026547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.87841796875,0.0,1540.9210205078125,1895.4371337890625,0.0,3464.9306640625,0.9067501425743104,1.0,0.0,3.0,1.0,0.0
12142560,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.8464722633361816,0.454985499382019,0.4134779870510101,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.8811424970626831,0.5158067345619202,0.5652565956115723,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.7589977383613586,0.3252266347408294,0.2307992428541183,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.7260380387306213,0.2813948690891266,0.2714217007160187,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.6395214200019836,0.1919063925743103,0.8877036571502686,284.7795715332031,284.95001220703125,300.3216247558594,289.16705322265625,298.2545166015625,297.22088623046875,284.7777404785156,1.0,0.559644877910614,0.4537331163883209,0.4537331163883209,1.0,1.0,-2.7552614212036133,0.9193881750106812,1.835873246192932,0.2923857271671295,0.8982992768287659,0.8982992768287659,0.0,185.8831329345703,178.0,39911.765625,0.0,2063.19970703125,1.0,280.6580810546875,283.2725524902344,292.2303161621094,294.8466796875,293.1499938964844,293.1499938964844,280.95001220703125,36142.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121046662330629,1.0,0.0,0.0,3.6531012058258057,3.653125286102295,8.904646620067069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.33544921875,0.0,1537.6903076171875,1895.4371337890625,0.0,3516.12548828125,0.906051516532898,1.0,0.0,3.0,1.0,0.0
12142620,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8479723334312439,0.4533505737781524,0.4113536775112152,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8850502371788025,0.5175929665565491,0.5665483474731445,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7624639868736267,0.3267667293548584,0.2315259724855423,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7284107804298401,0.2817569971084595,0.2713907063007355,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.641058623790741,0.191595122218132,0.8848796486854553,284.9480285644531,284.95001220703125,300.3359680175781,289.1488037109375,298.2583923339844,297.2213439941406,284.9494323730469,1.0,0.5569665431976318,0.4533079266548157,0.4533079266548157,1.0,1.0,-2.751494169235229,0.9170228838920592,1.8344712257385247,0.2907656133174896,0.8996232151985168,0.8996232151985168,0.0,182.8550720214844,166.0,38860.609375,0.0,2042.922119140625,1.0,280.94219970703125,283.4832458496094,292.1117858886719,294.5982971191406,293.1499938964844,293.1499938964844,281.25,36029.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003524780273438,1.0,0.0,0.0,3.651159286499024,3.6511833667755127,8.895182190826745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.78955078125,0.0,1534.679931640625,1895.4371337890625,0.0,3406.86962890625,0.905568301677704,1.0,0.0,3.0,1.0,0.0
12142680,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8479723334312439,0.4533505737781524,0.4113536775112152,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8850502371788025,0.5175929665565491,0.5665483474731445,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7624639868736267,0.3267667293548584,0.2315259724855423,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7284107804298401,0.2817569971084595,0.2713907063007355,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.641058623790741,0.191595122218132,0.8848796486854553,284.9480285644531,284.95001220703125,300.3359680175781,289.1488037109375,298.2583923339844,297.2213439941406,284.9494323730469,1.0,0.5569665431976318,0.4533079266548157,0.4533079266548157,1.0,1.0,-2.751494169235229,0.9170228838920592,1.8344712257385247,0.2907656133174896,0.8996232151985168,0.8996232151985168,0.0,182.8550720214844,166.0,38860.609375,0.0,2042.922119140625,1.0,280.94219970703125,283.4832458496094,292.1117858886719,294.5982971191406,293.1499938964844,293.1499938964844,281.25,36029.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003524780273438,1.0,0.0,0.0,3.651159286499024,3.6511833667755127,8.895182190826745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.78955078125,0.0,1534.679931640625,1895.4371337890625,0.0,3406.86962890625,0.905568301677704,1.0,0.0,3.0,1.0,0.0
12142740,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.856143593788147,0.453274518251419,0.4107150733470917,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.8960242867469788,0.5207082033157349,0.5692462921142578,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.7720627784729004,0.3294304311275482,0.2329767048358917,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.7360320687294006,0.2830341160297394,0.272084891796112,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.6475257873535156,0.1920575201511383,0.8846293091773987,285.1405944824219,284.95001220703125,300.3500061035156,289.1300048828125,298.27130126953125,297.2347412109375,285.14227294921875,1.0,0.5524715185165405,0.4528827667236328,0.4528827667236328,1.0,1.0,-2.7558162212371826,0.9178170561790466,1.8379992246627808,0.2905602753162384,0.9037381410598756,0.9037381410598756,0.0,174.9242401123047,154.0,37888.578125,0.0,2012.6243896484373,1.0,281.2417907714844,283.7149963378906,292.0715026855469,294.4761657714844,293.1499938964844,293.1499938964844,280.95001220703125,35824.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850148916244507,1.0,0.0,0.0,3.657006740570069,3.6570308208465576,8.92369712346408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.45654296875,0.0,1539.6607666015625,1895.4371337890625,0.0,3263.558349609375,0.906742513179779,1.0,0.0,3.0,1.0,0.0
12142800,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.856143593788147,0.453274518251419,0.4107150733470917,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.8960242867469788,0.5207082033157349,0.5692462921142578,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.7720627784729004,0.3294304311275482,0.2329767048358917,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.7360320687294006,0.2830341160297394,0.272084891796112,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.6475257873535156,0.1920575201511383,0.8846293091773987,285.1405944824219,284.95001220703125,300.3500061035156,289.1300048828125,298.27130126953125,297.2347412109375,285.14227294921875,1.0,0.5524715185165405,0.4528827667236328,0.4528827667236328,1.0,1.0,-2.7558162212371826,0.9178170561790466,1.8379992246627808,0.2905602753162384,0.9037381410598756,0.9037381410598756,0.0,174.9242401123047,154.0,37888.578125,0.0,2012.6243896484373,1.0,281.2417907714844,283.7149963378906,292.0715026855469,294.4761657714844,293.1499938964844,293.1499938964844,280.95001220703125,35824.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850148916244507,1.0,0.0,0.0,3.657006740570069,3.6570308208465576,8.92369712346408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.45654296875,0.0,1539.6607666015625,1895.4371337890625,0.0,3263.558349609375,0.906742513179779,1.0,0.0,3.0,1.0,0.0
12142860,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8746327757835388,0.4557583034038543,0.4121655821800232,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9191503524780272,0.5269902944564819,0.5748791098594666,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7922562956809998,0.3357062637805938,0.2365003526210785,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7534765005111694,0.2882833778858185,0.2757746279239654,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6647863388061523,0.1969525963068008,0.8998792767524719,284.9960327148437,284.95001220703125,300.3634338378906,289.107666015625,298.3054504394531,297.2768249511719,284.9962158203125,1.0,0.548585832118988,0.4526330828666687,0.4526330828666687,1.0,1.0,-2.7904157638549805,0.9308114647865297,1.859604358673096,0.2956553101539612,0.9031118750572203,0.9031118750572203,0.0,161.81263732910156,142.0,39292.10546875,0.0,2006.11962890625,1.0,280.957763671875,283.5245056152344,292.1573791503906,294.7020568847656,293.1499938964844,293.1499938964844,280.6499938964844,35918.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991829752922058,1.0,0.0,0.0,3.6606409549713135,3.660665273666382,8.941442501964048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.220703125,0.0,1544.424560546875,1895.4371337890625,0.0,3395.967041015625,0.9075978994369508,1.0,0.0,3.0,1.0,0.0
12142920,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8746327757835388,0.4557583034038543,0.4121655821800232,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9191503524780272,0.5269902944564819,0.5748791098594666,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7922562956809998,0.3357062637805938,0.2365003526210785,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7534765005111694,0.2882833778858185,0.2757746279239654,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6647863388061523,0.1969525963068008,0.8998792767524719,284.9960327148437,284.95001220703125,300.3634338378906,289.107666015625,298.3054504394531,297.2768249511719,284.9962158203125,1.0,0.548585832118988,0.4526330828666687,0.4526330828666687,1.0,1.0,-2.7904157638549805,0.9308114647865297,1.859604358673096,0.2956553101539612,0.9031118750572203,0.9031118750572203,0.0,161.81263732910156,142.0,39292.10546875,0.0,2006.11962890625,1.0,280.957763671875,283.5245056152344,292.1573791503906,294.7020568847656,293.1499938964844,293.1499938964844,280.6499938964844,35918.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991829752922058,1.0,0.0,0.0,3.6606409549713135,3.660665273666382,8.941442501964048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.220703125,0.0,1544.424560546875,1895.4371337890625,0.0,3395.967041015625,0.9075978994369508,1.0,0.0,3.0,1.0,0.0
12142980,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.8913399577140808,0.4549625813961029,0.4115508794784546,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.9419218301773072,0.5302079916000366,0.5784674286842346,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.8106744885444641,0.339260458946228,0.2390046268701553,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.7701452374458313,0.2909767627716064,0.2783530950546264,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.6813625693321228,0.1995658427476883,0.91165030002594,284.82843017578125,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855529785156,284.82763671875,1.0,0.5444461107254028,0.4523833990097046,0.4523833990097046,1.0,1.0,-2.81370210647583,0.9393303394317628,1.8743716478347776,0.2993847131729126,0.9000970721244812,0.9000970721244812,0.0,150.7017364501953,130.0,40577.89453125,0.0,1990.5174560546875,1.0,280.6581726074219,283.31182861328125,292.1576538085937,294.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,36092.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186179041862488,1.0,0.0,0.0,3.6578619480133057,3.657886028289795,8.92787113571103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.685546875,0.0,1542.623046875,1895.4371337890625,0.0,3576.39794921875,0.9070863723754884,1.0,0.0,3.0,1.0,0.0
12143040,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.8913399577140808,0.4549625813961029,0.4115508794784546,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.9419218301773072,0.5302079916000366,0.5784674286842346,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.8106744885444641,0.339260458946228,0.2390046268701553,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.7701452374458313,0.2909767627716064,0.2783530950546264,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.6813625693321228,0.1995658427476883,0.91165030002594,284.82843017578125,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855529785156,284.82763671875,1.0,0.5444461107254028,0.4523833990097046,0.4523833990097046,1.0,1.0,-2.81370210647583,0.9393303394317628,1.8743716478347776,0.2993847131729126,0.9000970721244812,0.9000970721244812,0.0,150.7017364501953,130.0,40577.89453125,0.0,1990.5174560546875,1.0,280.6581726074219,283.31182861328125,292.1576538085937,294.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,36092.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186179041862488,1.0,0.0,0.0,3.6578619480133057,3.657886028289795,8.92787113571103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.685546875,0.0,1542.623046875,1895.4371337890625,0.0,3576.39794921875,0.9070863723754884,1.0,0.0,3.0,1.0,0.0
