time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143100,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69268798828125,0.8990428447723389,0.4540406763553619,0.4107060730457306,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.952155828475952,0.531218945980072,0.5795454382896423,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.8186600804328918,0.3405065834522247,0.2398426830768585,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.7779024839401245,0.2917591333389282,0.2790575325489044,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.688814103603363,0.2003014981746673,0.9147881865501404,284.69305419921875,284.95001220703125,300.3818359375,289.0626220703125,298.317138671875,297.2840270996094,284.68438720703125,1.0,0.5419692397117615,0.4522585272789001,0.4522585272789001,1.0,1.0,-2.8194446563720703,0.9412870407104492,1.8781577348709104,0.3002232313156128,0.8970817923545837,0.8970817923545837,0.0,145.68203735351562,130.0,41538.97265625,0.0,1975.654296875,1.0,280.401123046875,283.1366271972656,292.16339111328125,294.9297790527344,293.1499938964844,293.1499938964844,280.3500061035156,36215.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298560619354248,1.0,0.0,0.0,3.653554677963257,3.653578758239746,8.906857260626566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.74560546875,0.0,1538.7391357421875,1895.4371337890625,0.0,3679.822021484375,0.9061694741249084,1.0,0.0,3.0,1.0,0.0
12143160,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461181640625,0.9065824151039124,0.4528680741786957,0.4095267653465271,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460266113281,0.9616828560829164,0.5319293737411499,0.5801925659179688,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64630126953125,0.8262138366699219,0.3414980471134186,0.2404485791921615,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464538574219,0.7854452729225159,0.2922630906105041,0.2794408500194549,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.6958839893341064,0.2007457166910171,0.9164152145385742,284.6461486816406,284.95001220703125,300.38751220703125,289.0447082519531,298.3151550292969,297.2795715332031,284.6448974609375,1.0,0.5391799807548523,0.4517870843410492,0.4517870843410492,1.0,1.0,-2.8218531608581543,0.9412410259246826,1.880612134933472,0.299795538187027,0.8945398926734924,0.8945398926734924,0.0,140.85231018066406,118.0,41643.27734375,0.0,1956.294189453125,1.0,280.3582763671875,283.09033203125,292.1151123046875,294.8425598144531,293.1499938964844,293.1499938964844,280.6499938964844,36323.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356475472450256,1.0,0.0,0.0,3.646539688110352,3.646563768386841,8.872688113115146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.291015625,0.0,1531.7425537109375,1895.4371337890625,0.0,3732.795654296875,0.9047088623046876,1.0,0.0,3.0,1.0,0.0
12143220,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.9282812476158142,0.452341079711914,0.4081173837184906,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.9829903244972228,0.5346668362617493,0.5821604132652283,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8450184464454651,0.3444680869579315,0.2419550567865371,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.8041808605194092,0.2938780486583709,0.2803176939487457,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.7127782106399536,0.2019207626581192,0.9190689921379088,284.8243408203125,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8261413574219,1.0,0.5331705212593079,0.4508441984653473,0.4508441984653473,1.0,1.0,-2.8282620906829834,0.9416792392730712,1.8865827322006223,0.2989250719547272,0.8942831754684448,0.8942831754684448,0.0,130.13502502441406,106.0,40662.9296875,0.0,1914.916259765625,1.0,280.6421203613281,283.31036376953125,291.9761657714844,294.5743713378906,293.1499938964844,293.1499938964844,280.95001220703125,36212.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254921078681946,1.0,0.0,0.0,3.637729167938232,3.637753009796143,8.829863986647979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.6455078125,0.0,1521.1470947265625,1895.4371337890625,0.0,3639.75390625,0.9026936888694764,1.0,0.0,3.0,1.0,0.0
12143280,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.9282812476158142,0.452341079711914,0.4081173837184906,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.9829903244972228,0.5346668362617493,0.5821604132652283,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8450184464454651,0.3444680869579315,0.2419550567865371,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.8041808605194092,0.2938780486583709,0.2803176939487457,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.7127782106399536,0.2019207626581192,0.9190689921379088,284.8243408203125,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8261413574219,1.0,0.5331705212593079,0.4508441984653473,0.4508441984653473,1.0,1.0,-2.8282620906829834,0.9416792392730712,1.8865827322006223,0.2989250719547272,0.8942831754684448,0.8942831754684448,0.0,130.13502502441406,106.0,40662.9296875,0.0,1914.916259765625,1.0,280.6421203613281,283.31036376953125,291.9761657714844,294.5743713378906,293.1499938964844,293.1499938964844,280.95001220703125,36212.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254921078681946,1.0,0.0,0.0,3.637729167938232,3.637753009796143,8.829863986647979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.6455078125,0.0,1521.1470947265625,1895.4371337890625,0.0,3639.75390625,0.9026936888694764,1.0,0.0,3.0,1.0,0.0
12143340,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9553764462471008,0.4532022178173065,0.4082547128200531,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.5388941168785095,0.576453447341919,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8688781261444092,0.3484173715114593,0.2442473173141479,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8255980610847473,0.2962341010570526,0.2819625437259674,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7312682867050171,0.2036258280277252,0.9241398572921752,285.020751953125,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.298095703125,285.0216064453125,1.0,0.5268363356590271,0.4499013125896454,0.4499013125896454,1.0,1.0,-2.833341360092163,0.9415489435195924,1.8917925357818604,0.2982421815395355,0.8968492150306702,0.8968492150306702,0.0,119.36551666259766,109.0,39662.17578125,0.0,1870.953857421875,1.0,280.941650390625,283.5458679199219,291.9129943847656,294.432373046875,293.1499938964844,293.1499938964844,281.25,36000.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125651121139526,1.0,0.0,0.0,3.637007236480713,3.637031316757202,8.826360158309399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.84619140625,0.0,1518.7657470703125,1895.4371337890625,0.0,3520.3935546875,0.902391254901886,1.0,0.0,3.0,1.0,0.0
12143400,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9553764462471008,0.4532022178173065,0.4082547128200531,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.5388941168785095,0.576453447341919,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8688781261444092,0.3484173715114593,0.2442473173141479,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8255980610847473,0.2962341010570526,0.2819625437259674,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7312682867050171,0.2036258280277252,0.9241398572921752,285.020751953125,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.298095703125,285.0216064453125,1.0,0.5268363356590271,0.4499013125896454,0.4499013125896454,1.0,1.0,-2.833341360092163,0.9415489435195924,1.8917925357818604,0.2982421815395355,0.8968492150306702,0.8968492150306702,0.0,119.36551666259766,109.0,39662.17578125,0.0,1870.953857421875,1.0,280.941650390625,283.5458679199219,291.9129943847656,294.432373046875,293.1499938964844,293.1499938964844,281.25,36000.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125651121139526,1.0,0.0,0.0,3.637007236480713,3.637031316757202,8.826360158309399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.84619140625,0.0,1518.7657470703125,1895.4371337890625,0.0,3520.3935546875,0.902391254901886,1.0,0.0,3.0,1.0,0.0
12143460,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.967028796672821,0.4544841349124908,0.4091606140136719,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9990000128746032,0.5466452836990356,0.5578454732894897,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8820186257362366,0.352775901556015,0.2470875680446624,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.8361812233924866,0.298931360244751,0.2842603921890259,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042236328125,0.7406801581382751,0.2056376188993454,0.9319987297058104,285.2050476074219,284.95001220703125,300.4166564941406,288.9106140136719,298.3544921875,297.3316345214844,285.2064208984375,1.0,0.5240315198898315,0.4494318664073944,0.4494318664073944,1.0,1.0,-2.830559253692627,0.9394074082374572,1.8911519050598145,0.2967398762702942,0.9017558097839355,0.9017558097839355,0.0,114.99614715576172,112.0,38621.48046875,0.0,1845.5145263671875,1.0,281.2416687011719,283.7716979980469,291.8668518066406,294.3180236816406,293.1499938964844,293.1499938964844,280.95001220703125,35765.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009506106376648,1.0,0.0,0.0,3.6450490951538086,3.645072937011719,8.865434892868507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.494140625,0.0,1525.91455078125,1895.4371337890625,0.0,3412.44384765625,0.9040291905403136,1.0,0.0,3.0,1.0,0.0
12143520,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.967028796672821,0.4544841349124908,0.4091606140136719,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9990000128746032,0.5466452836990356,0.5578454732894897,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8820186257362366,0.352775901556015,0.2470875680446624,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.8361812233924866,0.298931360244751,0.2842603921890259,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042236328125,0.7406801581382751,0.2056376188993454,0.9319987297058104,285.2050476074219,284.95001220703125,300.4166564941406,288.9106140136719,298.3544921875,297.3316345214844,285.2064208984375,1.0,0.5240315198898315,0.4494318664073944,0.4494318664073944,1.0,1.0,-2.830559253692627,0.9394074082374572,1.8911519050598145,0.2967398762702942,0.9017558097839355,0.9017558097839355,0.0,114.99614715576172,112.0,38621.48046875,0.0,1845.5145263671875,1.0,281.2416687011719,283.7716979980469,291.8668518066406,294.3180236816406,293.1499938964844,293.1499938964844,280.95001220703125,35765.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009506106376648,1.0,0.0,0.0,3.6450490951538086,3.645072937011719,8.865434892868507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.494140625,0.0,1525.91455078125,1895.4371337890625,0.0,3412.44384765625,0.9040291905403136,1.0,0.0,3.0,1.0,0.0
12143580,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.972141981124878,0.4538969993591308,0.4091370701789856,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.554010272026062,0.5488677620887756,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899702429771423,0.3560297787189483,0.2495745569467544,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422840237617493,0.3007704019546509,0.2862260043621063,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462630867958069,0.2070748507976532,0.939147174358368,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3715515136719,297.3547058105469,285.02862548828125,1.0,0.5235685110092163,0.4489624202251434,0.4489624202251434,1.0,1.0,-2.835090160369873,0.9401144981384276,1.894975662231445,0.2967102229595184,0.901413917541504,0.901413917541504,0.0,113.16838073730467,115.0,39637.3515625,0.0,1843.7945556640625,1.0,280.95782470703125,283.55584716796875,291.9141540527344,294.4956970214844,293.1499938964844,293.1499938964844,280.6499938964844,35867.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169414043426514,1.0,0.0,0.0,3.650780200958252,3.650804281234741,8.893335348147957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.80078125,0.0,1533.0474853515625,1895.4371337890625,0.0,3560.9052734375,0.9053522348403932,1.0,0.0,3.0,1.0,0.0
12143640,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.972141981124878,0.4538969993591308,0.4091370701789856,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.554010272026062,0.5488677620887756,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899702429771423,0.3560297787189483,0.2495745569467544,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422840237617493,0.3007704019546509,0.2862260043621063,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462630867958069,0.2070748507976532,0.939147174358368,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3715515136719,297.3547058105469,285.02862548828125,1.0,0.5235685110092163,0.4489624202251434,0.4489624202251434,1.0,1.0,-2.835090160369873,0.9401144981384276,1.894975662231445,0.2967102229595184,0.901413917541504,0.901413917541504,0.0,113.16838073730467,115.0,39637.3515625,0.0,1843.7945556640625,1.0,280.95782470703125,283.55584716796875,291.9141540527344,294.4956970214844,293.1499938964844,293.1499938964844,280.6499938964844,35867.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169414043426514,1.0,0.0,0.0,3.650780200958252,3.650804281234741,8.893335348147957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.80078125,0.0,1533.0474853515625,1895.4371337890625,0.0,3560.9052734375,0.9053522348403932,1.0,0.0,3.0,1.0,0.0
12143700,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9722397327423096,0.4529818594455719,0.4085054099559784,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.5568304657936096,0.5478479266166687,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.891664981842041,0.357208639383316,0.2504961490631103,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8433480262756348,0.301283448934555,0.2868346571922302,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7472609281539917,0.2074585407972335,0.9413567185401917,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.3747253417969,297.3583984375,284.88006591796875,1.0,0.523885190486908,0.4487276971340179,0.4487276971340179,1.0,1.0,-2.837759733200073,0.9406220316886902,1.897137761116028,0.2967725396156311,0.8996480703353882,0.8996480703353882,0.0,113.04844665527344,115.0,40569.8046875,0.0,1847.4071044921875,1.0,280.701171875,283.3757019042969,291.9247436523437,294.6264343261719,293.1499938964844,293.1499938964844,280.6499938964844,35972.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286097288131714,1.0,0.0,0.0,3.6511037349700928,3.651127815246582,8.894912184587156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.34033203125,0.0,1534.1943359375,1895.4371337890625,0.0,3668.39111328125,0.9054579734802246,1.0,0.0,3.0,1.0,0.0
12143760,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9709784388542176,0.4518089294433594,0.4075216352939605,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.9990000128746032,0.5590290427207947,0.5487433671951294,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.892045795917511,0.3581734001636505,0.2512179017066955,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.8432474732398987,0.3015793561935425,0.2871955037117004,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7471793293952942,0.2076408267021179,0.9425714015960692,284.8382873535156,284.95001220703125,300.4314880371094,288.7996520996094,298.3746643066406,297.35723876953125,284.8368225097656,1.0,0.5244411826133728,0.4485169947147369,0.4485169947147369,1.0,1.0,-2.8402743339538574,0.9411171078681946,1.899157285690308,0.2968652248382568,0.8983484506607056,0.8983484506607056,0.0,113.3478775024414,118.0,40677.53125,0.0,1852.8126220703125,1.0,280.6581115722656,283.3254699707031,291.873046875,294.5397033691406,293.1499938964844,293.1499938964844,280.95001220703125,36066.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935133695602417,1.0,0.0,0.0,3.648990154266357,3.649014234542847,8.884616704563086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.23095703125,0.0,1532.5443115234375,1895.4371337890625,0.0,3728.10498046875,0.9050812125205994,1.0,0.0,3.0,1.0,0.0
12143820,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686853885650636,0.4512792527675628,0.4065422117710113,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5637984275817871,0.5514138340950012,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8928207159042358,0.3612059354782104,0.2530798316001892,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8428998589515686,0.3029032349586487,0.2882181107997894,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467755079269409,0.2084535807371139,0.9455476999282836,285.01123046875,284.95001220703125,300.4375,288.73895263671875,298.37969970703125,297.362548828125,285.0128173828125,1.0,0.5262544751167297,0.4480956196784973,0.4480956196784973,1.0,1.0,-2.8489253520965576,0.9435195326805116,1.905405879020691,0.2975805699825287,0.9005506038665771,0.9005506038665771,0.0,114.27535247802734,121.0,39716.19921875,0.0,1870.978271484375,1.0,280.9421691894531,283.5396728515625,291.7149658203125,294.2568359375,293.1499938964844,293.1499938964844,280.6499938964844,35942.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260356426239014,1.0,0.0,0.0,3.650283336639404,3.6503071784973145,8.890914386938675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.89990234375,0.0,1533.05419921875,1895.4371337890625,0.0,3644.75146484375,0.9053130149841307,1.0,0.0,3.0,1.0,0.0
12143880,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686853885650636,0.4512792527675628,0.4065422117710113,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5637984275817871,0.5514138340950012,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8928207159042358,0.3612059354782104,0.2530798316001892,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8428998589515686,0.3029032349586487,0.2882181107997894,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467755079269409,0.2084535807371139,0.9455476999282836,285.01123046875,284.95001220703125,300.4375,288.73895263671875,298.37969970703125,297.362548828125,285.0128173828125,1.0,0.5262544751167297,0.4480956196784973,0.4480956196784973,1.0,1.0,-2.8489253520965576,0.9435195326805116,1.905405879020691,0.2975805699825287,0.9005506038665771,0.9005506038665771,0.0,114.27535247802734,121.0,39716.19921875,0.0,1870.978271484375,1.0,280.9421691894531,283.5396728515625,291.7149658203125,294.2568359375,293.1499938964844,293.1499938964844,280.6499938964844,35942.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260356426239014,1.0,0.0,0.0,3.650283336639404,3.6503071784973145,8.890914386938675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.89990234375,0.0,1533.05419921875,1895.4371337890625,0.0,3644.75146484375,0.9053130149841307,1.0,0.0,3.0,1.0,0.0
12143940,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.96552574634552,0.4500094950199127,0.4058450162410736,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9990000128746032,0.5675548315048218,0.5559036135673523,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.8928250074386597,0.3638635575771332,0.2551440298557281,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8418693542480469,0.3039528131484985,0.2894442677497864,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7457739114761353,0.2090743035078048,0.949219048023224,284.84259033203125,284.95001220703125,300.4425964355469,288.67535400390625,298.3791809082031,297.3598327636719,284.8414001464844,1.0,0.5288627743721008,0.4476742446422577,0.4476742446422577,1.0,1.0,-2.8611485958099365,0.9472878575325012,1.91386079788208,0.2989761531352997,0.8977560997009277,0.8977560997009277,0.0,115.75408935546876,124.0,40773.38671875,0.0,1897.629150390625,1.0,280.6578369140625,283.3321228027344,291.7226257324219,294.3778686523437,293.1499938964844,293.1499938964844,280.95001220703125,36093.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391314387321472,1.0,0.0,0.0,3.6476571559906006,3.64768123626709,8.878126322997559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.951171875,0.0,1531.2603759765625,1895.4371337890625,0.0,3764.54443359375,0.904805302619934,1.0,0.0,3.0,1.0,0.0
12144000,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.96552574634552,0.4500094950199127,0.4058450162410736,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9990000128746032,0.5675548315048218,0.5559036135673523,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.8928250074386597,0.3638635575771332,0.2551440298557281,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8418693542480469,0.3039528131484985,0.2894442677497864,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7457739114761353,0.2090743035078048,0.949219048023224,284.84259033203125,284.95001220703125,300.4425964355469,288.67535400390625,298.3791809082031,297.3598327636719,284.8414001464844,1.0,0.5288627743721008,0.4476742446422577,0.4476742446422577,1.0,1.0,-2.8611485958099365,0.9472878575325012,1.91386079788208,0.2989761531352997,0.8977560997009277,0.8977560997009277,0.0,115.75408935546876,124.0,40773.38671875,0.0,1897.629150390625,1.0,280.6578369140625,283.3321228027344,291.7226257324219,294.3778686523437,293.1499938964844,293.1499938964844,280.95001220703125,36093.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391314387321472,1.0,0.0,0.0,3.6476571559906006,3.64768123626709,8.878126322997559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.951171875,0.0,1531.2603759765625,1895.4371337890625,0.0,3764.54443359375,0.904805302619934,1.0,0.0,3.0,1.0,0.0
12144060,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9613556265830994,0.449725478887558,0.4052054584026336,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.5712383985519409,0.5621112585067749,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8919224739074707,0.3671401441097259,0.2572342157363891,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8400014638900757,0.3053784370422363,0.2906239032745361,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7439684271812439,0.2099041044712066,0.952479898929596,285.0194396972656,284.95001220703125,300.4467468261719,288.6092834472656,298.3800048828125,297.3599853515625,285.0214233398437,1.0,0.53193199634552,0.4470553398132324,0.4470553398132324,1.0,1.0,-2.8747122287750244,0.9511443376541138,1.923567771911621,0.3000882267951965,0.9000923037528992,0.9000923037528992,0.0,117.67977142333984,127.0,39863.12890625,0.0,1928.84912109375,1.0,280.942138671875,283.5503845214844,291.5846252441406,294.128662109375,293.1499938964844,293.1499938964844,281.25,35950.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304088354110718,1.0,0.0,0.0,3.648616552352905,3.6486406326293945,8.882797146725352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.7216796875,0.0,1531.26220703125,1895.4371337890625,0.0,3684.8876953125,0.9049484729766846,1.0,0.0,3.0,1.0,0.0
12144120,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9613556265830994,0.449725478887558,0.4052054584026336,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.5712383985519409,0.5621112585067749,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8919224739074707,0.3671401441097259,0.2572342157363891,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8400014638900757,0.3053784370422363,0.2906239032745361,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7439684271812439,0.2099041044712066,0.952479898929596,285.0194396972656,284.95001220703125,300.4467468261719,288.6092834472656,298.3800048828125,297.3599853515625,285.0214233398437,1.0,0.53193199634552,0.4470553398132324,0.4470553398132324,1.0,1.0,-2.8747122287750244,0.9511443376541138,1.923567771911621,0.3000882267951965,0.9000923037528992,0.9000923037528992,0.0,117.67977142333984,127.0,39863.12890625,0.0,1928.84912109375,1.0,280.942138671875,283.5503845214844,291.5846252441406,294.128662109375,293.1499938964844,293.1499938964844,281.25,35950.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304088354110718,1.0,0.0,0.0,3.648616552352905,3.6486406326293945,8.882797146725352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.7216796875,0.0,1531.26220703125,1895.4371337890625,0.0,3684.8876953125,0.9049484729766846,1.0,0.0,3.0,1.0,0.0
12144180,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.9592106938362122,0.4507571458816528,0.4059316217899322,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.9990000128746032,0.5759756565093994,0.566739559173584,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8927929997444153,0.3714243471622467,0.2600903213024139,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.8396182060241699,0.3076044023036957,0.2925925254821777,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.7435422539710999,0.211373284459114,0.958576500415802,285.2256774902344,284.95001220703125,300.45001220703125,288.54119873046875,298.3879089355469,297.3708190917969,285.2275695800781,1.0,0.5356032848358154,0.4464364051818847,0.4464364051818847,1.0,1.0,-2.893544435501098,0.9570025205612184,1.9365419149398804,0.3020306229591369,0.9054560661315918,0.9054560661315918,0.0,119.46082305908205,130.0,39166.92578125,0.0,1968.2381591796875,1.0,281.2417907714844,283.7972717285156,291.50518798828125,293.986572265625,293.1499938964844,293.1499938964844,280.95001220703125,35719.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197603464126588,1.0,0.0,0.0,3.658324003219605,3.6583480834960938,8.930126682571426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.18359375,0.0,1540.3489990234375,1895.4371337890625,0.0,3586.94677734375,0.9069676399230956,1.0,0.0,3.0,1.0,0.0
12144240,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.9592106938362122,0.4507571458816528,0.4059316217899322,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.9990000128746032,0.5759756565093994,0.566739559173584,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8927929997444153,0.3714243471622467,0.2600903213024139,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.8396182060241699,0.3076044023036957,0.2925925254821777,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.7435422539710999,0.211373284459114,0.958576500415802,285.2256774902344,284.95001220703125,300.45001220703125,288.54119873046875,298.3879089355469,297.3708190917969,285.2275695800781,1.0,0.5356032848358154,0.4464364051818847,0.4464364051818847,1.0,1.0,-2.893544435501098,0.9570025205612184,1.9365419149398804,0.3020306229591369,0.9054560661315918,0.9054560661315918,0.0,119.46082305908205,130.0,39166.92578125,0.0,1968.2381591796875,1.0,281.2417907714844,283.7972717285156,291.50518798828125,293.986572265625,293.1499938964844,293.1499938964844,280.95001220703125,35719.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197603464126588,1.0,0.0,0.0,3.658324003219605,3.6583480834960938,8.930126682571426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.18359375,0.0,1540.3489990234375,1895.4371337890625,0.0,3586.94677734375,0.9069676399230956,1.0,0.0,3.0,1.0,0.0
12144300,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.9579571485519408,0.4507444202899933,0.4062945246696472,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.9990000128746032,0.5780436396598816,0.5693565607070923,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.8931154608726501,0.3732833862304687,0.2615662813186645,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8393583297729492,0.3085344433784485,0.2936545610427856,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.7433130145072937,0.2120108902454376,0.9620592594146729,285.0990905761719,284.95001220703125,300.4512634277344,288.5065002441406,298.38934326171875,297.3727111816406,285.0908203125,1.0,0.5376290082931519,0.4461269676685333,0.4461269676685333,1.0,1.0,-2.903954267501831,0.9603023529052734,1.9436519145965576,0.3031967282295227,0.9052510857582092,0.9052510857582092,0.0,120.46615600585938,130.0,40048.09375,0.0,1990.31201171875,1.0,280.99835205078125,283.6294250488281,291.5585632324219,294.1894226074219,293.1499938964844,293.1499938964844,280.95001220703125,35767.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295581579208374,1.0,0.0,0.0,3.662986278533936,3.663010358810425,8.952903272074764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.34228515625,0.0,1545.9150390625,1895.4371337890625,0.0,3677.09033203125,0.9079875349998474,1.0,0.0,3.0,1.0,0.0
12144360,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.955193042755127,0.4501146674156189,0.4059746563434601,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.5794694423675537,0.5735406875610352,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8922040462493896,0.3747225105762481,0.2627060413360595,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8380745053291321,0.3091197907924652,0.2943751513957977,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.7421724200248718,0.2123816907405853,0.9644019603729248,285.0527648925781,284.95001220703125,300.4523010253906,288.47149658203125,298.3863220214844,297.368408203125,285.0516357421875,1.0,0.5396587252616882,0.4457161426544189,0.4457161426544189,1.0,1.0,-2.9129977226257324,0.9628547430038452,1.9501429796218872,0.3039310276508331,0.9054274559020996,0.9054274559020996,0.0,121.78704833984376,133.0,40208.9765625,0.0,2011.829345703125,1.0,280.9576110839844,283.58203125,291.5337829589844,294.1479187011719,293.1499938964844,293.1499938964844,280.6499938964844,35826.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367692470550536,1.0,0.0,0.0,3.665607690811157,3.665631771087648,8.965721463027876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.388671875,0.0,1549.29541015625,1895.4371337890625,0.0,3743.02783203125,0.9086418747901917,1.0,0.0,3.0,1.0,0.0
12144420,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9472538828849792,0.4479608833789825,0.4043984115123749,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9990000128746032,0.5806737542152405,0.5844810009002686,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8884541988372803,0.3769041895866394,0.2644495666027069,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8338282704353333,0.3096279501914978,0.2951579093933105,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7382988929748535,0.2125401347875595,0.966460943222046,284.8583679199219,284.95001220703125,300.4537048339844,288.4006652832031,298.3721008300781,297.34832763671875,284.85693359375,1.0,0.5436168909072876,0.4448944926261902,0.4448944926261902,1.0,1.0,-2.928053855895996,0.9667474627494812,1.96130633354187,0.3048399090766907,0.9025932550430298,0.9025932550430298,0.0,124.9425277709961,136.0,41205.48046875,0.0,2052.703857421875,1.0,280.6581115722656,283.3480529785156,291.475830078125,294.17254638671875,293.1499938964844,293.1499938964844,280.3500061035156,36027.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553368091583252,1.0,0.0,0.0,3.6652581691741934,3.665282487869263,8.964012181422731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.2158203125,0.0,1550.4189453125,1895.4371337890625,0.0,3910.91064453125,0.9086937308311462,1.0,0.0,3.0,1.0,0.0
12144480,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9472538828849792,0.4479608833789825,0.4043984115123749,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9990000128746032,0.5806737542152405,0.5844810009002686,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8884541988372803,0.3769041895866394,0.2644495666027069,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8338282704353333,0.3096279501914978,0.2951579093933105,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7382988929748535,0.2125401347875595,0.966460943222046,284.8583679199219,284.95001220703125,300.4537048339844,288.4006652832031,298.3721008300781,297.34832763671875,284.85693359375,1.0,0.5436168909072876,0.4448944926261902,0.4448944926261902,1.0,1.0,-2.928053855895996,0.9667474627494812,1.96130633354187,0.3048399090766907,0.9025932550430298,0.9025932550430298,0.0,124.9425277709961,136.0,41205.48046875,0.0,2052.703857421875,1.0,280.6581115722656,283.3480529785156,291.475830078125,294.17254638671875,293.1499938964844,293.1499938964844,280.3500061035156,36027.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553368091583252,1.0,0.0,0.0,3.6652581691741934,3.665282487869263,8.964012181422731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.2158203125,0.0,1550.4189453125,1895.4371337890625,0.0,3910.91064453125,0.9086937308311462,1.0,0.0,3.0,1.0,0.0
12144540,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683349609375,0.9375840425491332,0.4452366232872009,0.402180403470993,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.668212890625,0.9990000128746032,0.5800716280937195,0.5972070693969727,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.8834325075149536,0.3785702586174011,0.2657668590545654,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66864013671875,0.8284159302711487,0.309569776058197,0.2953358292579651,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6691589355469,0.7332330942153931,0.2121375948190689,0.965780794620514,284.6683654785156,284.95001220703125,300.45416259765625,288.3291320800781,298.3509826660156,297.3186950683594,284.6669921875,1.0,0.5473142862319946,0.4440728724002838,0.4440728724002838,1.0,1.0,-2.939672470092773,0.9693015813827516,1.970370888710022,0.3051482439041137,0.8972655534744263,0.8972655534744263,0.0,128.44630432128906,139.0,42234.86328125,0.0,2089.874755859375,1.0,280.358154296875,283.12213134765625,291.3942565917969,294.1575012207031,293.1499938964844,293.1499938964844,280.6499938964844,36271.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710767865180968,1.0,0.0,0.0,3.655864953994751,3.65588903427124,8.918125331547344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.603515625,0.0,1541.7410888671875,1895.4371337890625,0.0,4050.6875,0.9067562222480774,1.0,0.0,3.0,1.0,0.0
12144600,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683349609375,0.9375840425491332,0.4452366232872009,0.402180403470993,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.668212890625,0.9990000128746032,0.5800716280937195,0.5972070693969727,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.8834325075149536,0.3785702586174011,0.2657668590545654,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66864013671875,0.8284159302711487,0.309569776058197,0.2953358292579651,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6691589355469,0.7332330942153931,0.2121375948190689,0.965780794620514,284.6683654785156,284.95001220703125,300.45416259765625,288.3291320800781,298.3509826660156,297.3186950683594,284.6669921875,1.0,0.5473142862319946,0.4440728724002838,0.4440728724002838,1.0,1.0,-2.939672470092773,0.9693015813827516,1.970370888710022,0.3051482439041137,0.8972655534744263,0.8972655534744263,0.0,128.44630432128906,139.0,42234.86328125,0.0,2089.874755859375,1.0,280.358154296875,283.12213134765625,291.3942565917969,294.1575012207031,293.1499938964844,293.1499938964844,280.6499938964844,36271.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710767865180968,1.0,0.0,0.0,3.655864953994751,3.65588903427124,8.918125331547344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.603515625,0.0,1541.7410888671875,1895.4371337890625,0.0,4050.6875,0.9067562222480774,1.0,0.0,3.0,1.0,0.0
12144660,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.929925501346588,0.4443432092666626,0.4009139239788055,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.5801461338996887,0.6080582141876221,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8800076246261597,0.3814437687397003,0.2675296068191528,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.8242202997207642,0.3103061616420746,0.2958282232284546,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.7291474938392639,0.2122316360473632,0.9656615257263184,284.84429931640625,284.95001220703125,300.4537048339844,288.2573547363281,298.3387451171875,297.3025817871094,284.8458557128906,1.0,0.5508925914764404,0.4432664215564728,0.4432664215564728,1.0,1.0,-2.952054500579834,0.9721723794937134,1.9798821210861208,0.3054864406585693,0.8972577452659607,0.8972577452659607,0.0,131.57952880859375,142.0,41278.578125,0.0,2126.7724609375,1.0,280.6421813964844,283.34295654296875,291.227294921875,293.8590393066406,293.1499938964844,293.1499938964844,280.95001220703125,36170.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606776237487792,1.0,0.0,0.0,3.648650169372559,3.648674249649048,8.882960287337482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.07763671875,0.0,1532.943359375,1895.4371337890625,0.0,3958.623779296875,0.9051046967506408,1.0,0.0,3.0,1.0,0.0
12144720,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.929925501346588,0.4443432092666626,0.4009139239788055,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.5801461338996887,0.6080582141876221,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8800076246261597,0.3814437687397003,0.2675296068191528,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.8242202997207642,0.3103061616420746,0.2958282232284546,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.7291474938392639,0.2122316360473632,0.9656615257263184,284.84429931640625,284.95001220703125,300.4537048339844,288.2573547363281,298.3387451171875,297.3025817871094,284.8458557128906,1.0,0.5508925914764404,0.4432664215564728,0.4432664215564728,1.0,1.0,-2.952054500579834,0.9721723794937134,1.9798821210861208,0.3054864406585693,0.8972577452659607,0.8972577452659607,0.0,131.57952880859375,142.0,41278.578125,0.0,2126.7724609375,1.0,280.6421813964844,283.34295654296875,291.227294921875,293.8590393066406,293.1499938964844,293.1499938964844,280.95001220703125,36170.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606776237487792,1.0,0.0,0.0,3.648650169372559,3.648674249649048,8.882960287337482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.07763671875,0.0,1532.943359375,1895.4371337890625,0.0,3958.623779296875,0.9051046967506408,1.0,0.0,3.0,1.0,0.0
12144780,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9259981513023376,0.4450042247772217,0.4013037383556366,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9990000128746032,0.5819743275642395,0.6152960062026978,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8795067667961121,0.3855607509613037,0.2702613174915313,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8224950432777405,0.3120612204074859,0.2973424792289734,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7273371815681458,0.2131656110286712,0.9693102836608888,285.0486755371094,284.95001220703125,300.4523010253906,288.185791015625,298.3383483886719,297.3041381835937,285.0505065917969,1.0,0.5547444224357605,0.4424600005149841,0.4424600005149841,1.0,1.0,-2.969573497772217,0.9769874811172484,1.9925860166549685,0.3066096007823944,0.9002498388290405,0.9002498388290405,0.0,134.0599822998047,145.0,40507.2109375,0.0,2169.575927734375,1.0,280.9417419433594,283.5910949707031,291.1421813964844,293.702392578125,293.1499938964844,293.1499938964844,281.25,35958.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484374523162842,1.0,0.0,0.0,3.6494643688201904,3.64948844909668,8.886926252671401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.98583984375,0.0,1532.2650146484375,1895.4371337890625,0.0,3848.874755859375,0.9051490426063538,1.0,0.0,3.0,1.0,0.0
12144840,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9259981513023376,0.4450042247772217,0.4013037383556366,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9990000128746032,0.5819743275642395,0.6152960062026978,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8795067667961121,0.3855607509613037,0.2702613174915313,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8224950432777405,0.3120612204074859,0.2973424792289734,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7273371815681458,0.2131656110286712,0.9693102836608888,285.0486755371094,284.95001220703125,300.4523010253906,288.185791015625,298.3383483886719,297.3041381835937,285.0505065917969,1.0,0.5547444224357605,0.4424600005149841,0.4424600005149841,1.0,1.0,-2.969573497772217,0.9769874811172484,1.9925860166549685,0.3066096007823944,0.9002498388290405,0.9002498388290405,0.0,134.0599822998047,145.0,40507.2109375,0.0,2169.575927734375,1.0,280.9417419433594,283.5910949707031,291.1421813964844,293.702392578125,293.1499938964844,293.1499938964844,281.25,35958.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484374523162842,1.0,0.0,0.0,3.6494643688201904,3.64948844909668,8.886926252671401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.98583984375,0.0,1532.2650146484375,1895.4371337890625,0.0,3848.874755859375,0.9051490426063538,1.0,0.0,3.0,1.0,0.0
12144900,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.9245975017547609,0.4455873072147369,0.401739239692688,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.9990000128746032,0.5833716988563538,0.6183620691299438,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.879726767539978,0.3878653943538666,0.271807849407196,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.8220637440681458,0.3131596446037292,0.2983222305774688,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.7268725633621216,0.2138425558805465,0.9721261858940125,285.19891357421875,284.95001220703125,300.4512634277344,288.1502685546875,298.340576171875,297.30859375,285.20806884765625,1.0,0.5568024516105652,0.442056804895401,0.442056804895401,1.0,1.0,-2.979722023010254,0.9799143075942992,1.999807596206665,0.307381808757782,0.9033635854721068,0.9033635854721068,0.0,135.2257537841797,145.0,39780.47265625,0.0,2193.203369140625,1.0,281.1987609863281,283.7818298339844,291.0860900878906,293.546875,293.1499938964844,293.1499938964844,281.25,35821.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409874081611632,1.0,0.0,0.0,3.653191566467285,3.6532156467437744,8.905087724997429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.5224609375,0.0,1535.3831787109375,1895.4371337890625,0.0,3781.41943359375,0.905925154685974,1.0,0.0,3.0,1.0,0.0
