time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144960,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.9236698746681212,0.4463260769844055,0.4024111330509186,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.9990000128746032,0.5850569009780884,0.6209958791732788,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.8803226351737976,0.3903204798698425,0.2735092639923095,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532958984375,0.8219612240791321,0.3143910467624664,0.2994731962680816,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.252685546875,0.7267331480979919,0.2146486192941665,0.9756606817245485,285.2536315917969,284.95001220703125,300.45001220703125,288.11492919921875,298.3441467285156,297.3153076171875,285.2554016113281,1.0,0.5589653253555298,0.4416139423847198,0.4416139423847198,1.0,1.0,-2.9909584522247314,0.9831612706184388,2.007797241210937,0.3082248270511627,0.9059829115867616,0.9059829115867616,0.0,136.3304443359375,148.0,39795.828125,0.0,2218.58544921875,1.0,281.24188232421875,283.8376159667969,291.0817565917969,293.59185791015625,293.1499938964844,293.1499938964844,280.95001220703125,35706.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389566779136658,1.0,0.0,0.0,3.659680366516113,3.6597044467926025,8.936750077737088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.5419921875,0.0,1541.7635498046875,1895.4371337890625,0.0,3762.95361328125,0.9072641134262084,1.0,0.0,3.0,1.0,0.0
12145020,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.9194038510322572,0.4457868933677673,0.4025833904743194,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.9990000128746032,0.5867272615432739,0.6287235617637634,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.8797138333320618,0.3938862979412079,0.2763504087924957,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8203099966049194,0.3158597648143768,0.3012562394142151,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.725249171257019,0.2155787348747253,0.9812945127487184,285.0807800292969,284.95001220703125,300.4467468261719,288.04522705078125,298.3391418457031,297.31121826171875,285.07965087890625,1.0,0.5633503794670105,0.4407282471656799,0.4407282471656799,1.0,1.0,-3.011580467224121,0.9889026880264282,2.022677659988404,0.3096659779548645,0.9063226580619812,0.9063226580619812,0.0,139.1092987060547,151.0,40854.36328125,0.0,2269.47265625,1.0,280.9577331542969,283.6226501464844,291.1116027832031,293.75848388671875,293.1499938964844,293.1499938964844,280.6499938964844,35800.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569268226623536,1.0,0.0,0.0,3.6678836345672607,3.66790771484375,8.976858225651085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.65625,0.0,1551.655517578125,1895.4371337890625,0.0,3925.144287109375,0.9091351628303528,1.0,0.0,3.0,1.0,0.0
12145080,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.9194038510322572,0.4457868933677673,0.4025833904743194,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.9990000128746032,0.5867272615432739,0.6287235617637634,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.8797138333320618,0.3938862979412079,0.2763504087924957,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8203099966049194,0.3158597648143768,0.3012562394142151,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.725249171257019,0.2155787348747253,0.9812945127487184,285.0807800292969,284.95001220703125,300.4467468261719,288.04522705078125,298.3391418457031,297.31121826171875,285.07965087890625,1.0,0.5633503794670105,0.4407282471656799,0.4407282471656799,1.0,1.0,-3.011580467224121,0.9889026880264282,2.022677659988404,0.3096659779548645,0.9063226580619812,0.9063226580619812,0.0,139.1092987060547,151.0,40854.36328125,0.0,2269.47265625,1.0,280.9577331542969,283.6226501464844,291.1116027832031,293.75848388671875,293.1499938964844,293.1499938964844,280.6499938964844,35800.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569268226623536,1.0,0.0,0.0,3.6678836345672607,3.66790771484375,8.976858225651085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.65625,0.0,1551.655517578125,1895.4371337890625,0.0,3925.144287109375,0.9091351628303528,1.0,0.0,3.0,1.0,0.0
12145140,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9112191200256348,0.4436858892440796,0.4010919332504272,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9989963173866272,0.585970401763916,0.638547420501709,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8758578896522522,0.3962496519088745,0.2782521545886993,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8158078193664551,0.3162453770637512,0.3019668757915497,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7211728096008301,0.2156131416559219,0.9829726815223694,284.8854064941406,284.95001220703125,300.4425964355469,287.9771728515625,298.3216552734375,297.2895202636719,284.8839416503906,1.0,0.5673710107803345,0.4398425221443176,0.4398425221443176,1.0,1.0,-3.0252275466918945,0.9919580817222596,2.0332694053649902,0.3100577294826507,0.9038426876068116,0.9038426876068116,0.0,142.89710998535156,154.0,41842.1640625,0.0,2313.553955078125,1.0,280.6580810546875,283.3870849609375,291.0539855957031,293.7836303710937,293.1499938964844,293.1499938964844,280.3500061035156,35994.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758266806602478,1.0,0.0,0.0,3.668750047683716,3.668774366378784,8.981100450000667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.92529296875,0.0,1554.08984375,1895.4371337890625,0.0,4092.342529296875,0.9094532132148744,1.0,0.0,3.0,1.0,0.0
12145200,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9112191200256348,0.4436858892440796,0.4010919332504272,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9989963173866272,0.585970401763916,0.638547420501709,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8758578896522522,0.3962496519088745,0.2782521545886993,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8158078193664551,0.3162453770637512,0.3019668757915497,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7211728096008301,0.2156131416559219,0.9829726815223694,284.8854064941406,284.95001220703125,300.4425964355469,287.9771728515625,298.3216552734375,297.2895202636719,284.8839416503906,1.0,0.5673710107803345,0.4398425221443176,0.4398425221443176,1.0,1.0,-3.0252275466918945,0.9919580817222596,2.0332694053649902,0.3100577294826507,0.9038426876068116,0.9038426876068116,0.0,142.89710998535156,154.0,41842.1640625,0.0,2313.553955078125,1.0,280.6580810546875,283.3870849609375,291.0539855957031,293.7836303710937,293.1499938964844,293.1499938964844,280.3500061035156,35994.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758266806602478,1.0,0.0,0.0,3.668750047683716,3.668774366378784,8.981100450000667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.92529296875,0.0,1554.08984375,1895.4371337890625,0.0,4092.342529296875,0.9094532132148744,1.0,0.0,3.0,1.0,0.0
12145260,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.899151086807251,0.4408658444881439,0.3989219069480896,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.9905869364738464,0.5845126509666443,0.6375412940979004,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795959472656,0.8679383993148804,0.3979623317718506,0.2797011137008667,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.8073659539222717,0.3159479796886444,0.3020488321781158,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.7135186195373535,0.2150068432092666,0.981943666934967,284.6794738769531,284.95001220703125,300.4375,287.91119384765625,298.300537109375,297.2645874023437,284.6776428222656,1.0,0.5701382160186768,0.4388392865657806,0.4388392865657806,1.0,1.0,-3.0221617221832275,0.9883992671966552,2.0337624549865723,0.3075017631053924,0.8985458612442017,0.8985458612442017,0.0,148.31808471679688,157.0,42627.203125,0.0,2335.973876953125,1.0,280.3581237792969,283.1448974609375,290.9720153808594,293.7565612792969,293.1499938964844,293.1499938964844,280.6499938964844,36248.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907737970352172,1.0,0.0,0.0,3.66029953956604,3.660323619842529,8.939773579186294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.89990234375,0.0,1546.522216796875,1895.4371337890625,0.0,4221.64697265625,0.9077301025390624,1.0,0.0,3.0,1.0,0.0
12145320,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.899151086807251,0.4408658444881439,0.3989219069480896,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.9905869364738464,0.5845126509666443,0.6375412940979004,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795959472656,0.8679383993148804,0.3979623317718506,0.2797011137008667,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.8073659539222717,0.3159479796886444,0.3020488321781158,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.7135186195373535,0.2150068432092666,0.981943666934967,284.6794738769531,284.95001220703125,300.4375,287.91119384765625,298.300537109375,297.2645874023437,284.6776428222656,1.0,0.5701382160186768,0.4388392865657806,0.4388392865657806,1.0,1.0,-3.0221617221832275,0.9883992671966552,2.0337624549865723,0.3075017631053924,0.8985458612442017,0.8985458612442017,0.0,148.31808471679688,157.0,42627.203125,0.0,2335.973876953125,1.0,280.3581237792969,283.1448974609375,290.9720153808594,293.7565612792969,293.1499938964844,293.1499938964844,280.6499938964844,36248.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907737970352172,1.0,0.0,0.0,3.66029953956604,3.660323619842529,8.939773579186294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.89990234375,0.0,1546.522216796875,1895.4371337890625,0.0,4221.64697265625,0.9077301025390624,1.0,0.0,3.0,1.0,0.0
12145380,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8917788863182068,0.4398802816867828,0.3976046741008758,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9850763082504272,0.5852035880088806,0.6377062201499939,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.863876461982727,0.4009391069412231,0.2815490365028381,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8019822239875793,0.3164645731449127,0.3023637533187866,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.7083383202552795,0.21492700278759,0.9811849594116212,284.8516845703125,284.95001220703125,300.4314880371094,287.8478088378906,298.2924499511719,297.2591247558594,284.8529663085937,1.0,0.5724300742149353,0.4378360509872436,0.4378360509872436,1.0,1.0,-3.022446632385254,0.9861183762550354,2.036328077316284,0.3051656186580658,0.8986291885375977,0.8986291885375977,0.0,152.070068359375,160.0,41662.90625,0.0,2355.843017578125,1.0,280.6422424316406,283.36456298828125,290.8113098144531,293.4596862792969,293.1499938964844,293.1499938964844,280.95001220703125,36153.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978983998298645,1.0,0.0,0.0,3.653782367706299,3.653806447982788,8.907967981031106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.6376953125,0.0,1538.5272216796875,1895.4371337890625,0.0,4119.8857421875,0.9062389731407166,1.0,0.0,3.0,1.0,0.0
12145440,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8917788863182068,0.4398802816867828,0.3976046741008758,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9850763082504272,0.5852035880088806,0.6377062201499939,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.863876461982727,0.4009391069412231,0.2815490365028381,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8019822239875793,0.3164645731449127,0.3023637533187866,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.7083383202552795,0.21492700278759,0.9811849594116212,284.8516845703125,284.95001220703125,300.4314880371094,287.8478088378906,298.2924499511719,297.2591247558594,284.8529663085937,1.0,0.5724300742149353,0.4378360509872436,0.4378360509872436,1.0,1.0,-3.022446632385254,0.9861183762550354,2.036328077316284,0.3051656186580658,0.8986291885375977,0.8986291885375977,0.0,152.070068359375,160.0,41662.90625,0.0,2355.843017578125,1.0,280.6422424316406,283.36456298828125,290.8113098144531,293.4596862792969,293.1499938964844,293.1499938964844,280.95001220703125,36153.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978983998298645,1.0,0.0,0.0,3.653782367706299,3.653806447982788,8.907967981031106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.6376953125,0.0,1538.5272216796875,1895.4371337890625,0.0,4119.8857421875,0.9062389731407166,1.0,0.0,3.0,1.0,0.0
12145500,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8900439739227295,0.4400337338447571,0.3975755870342254,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9839205145835876,0.5862855315208435,0.6386438608169556,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8635844588279724,0.402945339679718,0.2828427851200104,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.800930380821228,0.3171404600143432,0.3029002845287323,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7071970105171204,0.2152263671159744,0.9821734428405762,284.99774169921875,284.95001220703125,300.4281311035156,287.8172302246094,298.2928161621094,297.26275634765625,285.00640869140625,1.0,0.5737307071685791,0.4373344182968139,0.4373344182968139,1.0,1.0,-3.0267751216888428,0.9865548610687256,2.040220260620117,0.3046498298645019,0.9003602266311646,0.9003602266311646,0.0,153.2837677001953,160.0,40857.01953125,0.0,2370.025634765625,1.0,280.8988952636719,283.5527038574219,290.74267578125,293.27490234375,293.1499938964844,293.1499938964844,280.95001220703125,36044.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695069193840028,1.0,0.0,0.0,3.6531264781951904,3.6531503200531006,8.904769401851809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.5859375,0.0,1536.985107421875,1895.4371337890625,0.0,4036.86376953125,0.9060584902763368,1.0,0.0,3.0,1.0,0.0
12145560,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8892828822135925,0.4404633939266205,0.3979195654392242,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.9836073517799376,0.5877012610435486,0.6400811076164246,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8641673922538757,0.4051985144615173,0.2843720614910126,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.800727903842926,0.3180374205112457,0.3036955595016479,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.7068673968315125,0.2157241255044937,0.984171986579895,285.0497741699219,284.95001220703125,300.4245300292969,287.7875061035156,298.295654296875,297.26934814453125,285.0513916015625,1.0,0.5752156376838684,0.4370342195034027,0.4370342195034027,1.0,1.0,-3.033883810043335,0.988486349582672,2.045397520065308,0.3050123453140259,0.9015933275222778,0.9015933275222778,0.0,154.19725036621094,163.0,40816.81640625,0.0,2387.80078125,1.0,280.9417724609375,283.60760498046875,290.73614501953125,293.3075561523437,293.1499938964844,293.1499938964844,280.6499938964844,35951.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651992321014404,1.0,0.0,0.0,3.654915809631348,3.654939889907837,8.913495435081131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.87744140625,0.0,1538.27880859375,1895.4371337890625,0.0,3998.794921875,0.906361997127533,1.0,0.0,3.0,1.0,0.0
12145620,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8853004574775696,0.4395020008087158,0.3976806402206421,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9809390306472778,0.5889472365379333,0.6421107053756714,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8632110953330994,0.4084568619728088,0.286992460489273,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7984354496002197,0.3189756870269775,0.3049577474594116,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7046052813529968,0.2161654382944107,0.9875237345695496,284.8746643066406,284.95001220703125,300.4166564941406,287.7307434082031,298.2906799316406,297.2673034667969,284.87335205078125,1.0,0.578225314617157,0.4364338219165802,0.4364338219165802,1.0,1.0,-3.044426679611206,0.990997552871704,2.053429126739502,0.3054337501525879,0.8991717100143433,0.8991717100143433,0.0,157.01443481445312,166.0,41759.74609375,0.0,2421.88427734375,1.0,280.65777587890625,283.3930358886719,290.7771911621094,293.4734802246094,293.1499938964844,293.1499938964844,280.95001220703125,36077.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789180159568788,1.0,0.0,0.0,3.6528568267822266,3.652880907058716,8.903455750441935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.45703125,0.0,1536.9312744140625,1895.4371337890625,0.0,4119.3115234375,0.905960202217102,1.0,0.0,3.0,1.0,0.0
12145680,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8853004574775696,0.4395020008087158,0.3976806402206421,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9809390306472778,0.5889472365379333,0.6421107053756714,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8632110953330994,0.4084568619728088,0.286992460489273,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7984354496002197,0.3189756870269775,0.3049577474594116,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7046052813529968,0.2161654382944107,0.9875237345695496,284.8746643066406,284.95001220703125,300.4166564941406,287.7307434082031,298.2906799316406,297.2673034667969,284.87335205078125,1.0,0.578225314617157,0.4364338219165802,0.4364338219165802,1.0,1.0,-3.044426679611206,0.990997552871704,2.053429126739502,0.3054337501525879,0.8991717100143433,0.8991717100143433,0.0,157.01443481445312,166.0,41759.74609375,0.0,2421.88427734375,1.0,280.65777587890625,283.3930358886719,290.7771911621094,293.4734802246094,293.1499938964844,293.1499938964844,280.95001220703125,36077.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789180159568788,1.0,0.0,0.0,3.6528568267822266,3.652880907058716,8.903455750441935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.45703125,0.0,1536.9312744140625,1895.4371337890625,0.0,4119.3115234375,0.905960202217102,1.0,0.0,3.0,1.0,0.0
12145740,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8807840943336487,0.4392942786216736,0.397189736366272,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.977640986442566,0.5907270908355713,0.6437247395515442,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.86173015832901,0.4122345447540283,0.2894615232944488,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7955817580223083,0.3201589286327362,0.3059714734554291,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7017905712127686,0.2167402505874633,0.9899128675460817,285.0518493652344,284.95001220703125,300.4078674316406,287.677978515625,298.28887939453125,297.2704162597656,285.05328369140625,1.0,0.5810707211494446,0.4358333945274353,0.4358333945274353,1.0,1.0,-3.052574634552002,0.992615044116974,2.059959650039673,0.3052377104759216,0.901966154575348,0.901966154575348,0.0,160.03065490722656,169.0,40909.0703125,0.0,2452.75927734375,1.0,280.94219970703125,283.61431884765625,290.6545104980469,293.2447509765625,293.1499938964844,293.1499938964844,280.6499938964844,35920.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705806970596312,1.0,0.0,0.0,3.654978275299072,3.6550023555755615,8.913800115806225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.85546875,0.0,1538.1171875,1895.4371337890625,0.0,4046.32177734375,0.9063513278961182,1.0,0.0,3.0,1.0,0.0
12145800,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8807840943336487,0.4392942786216736,0.397189736366272,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.977640986442566,0.5907270908355713,0.6437247395515442,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.86173015832901,0.4122345447540283,0.2894615232944488,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7955817580223083,0.3201589286327362,0.3059714734554291,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7017905712127686,0.2167402505874633,0.9899128675460817,285.0518493652344,284.95001220703125,300.4078674316406,287.677978515625,298.28887939453125,297.2704162597656,285.05328369140625,1.0,0.5810707211494446,0.4358333945274353,0.4358333945274353,1.0,1.0,-3.052574634552002,0.992615044116974,2.059959650039673,0.3052377104759216,0.901966154575348,0.901966154575348,0.0,160.03065490722656,169.0,40909.0703125,0.0,2452.75927734375,1.0,280.94219970703125,283.61431884765625,290.6545104980469,293.2447509765625,293.1499938964844,293.1499938964844,280.6499938964844,35920.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705806970596312,1.0,0.0,0.0,3.654978275299072,3.6550023555755615,8.913800115806225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.85546875,0.0,1538.1171875,1895.4371337890625,0.0,4046.32177734375,0.9063513278961182,1.0,0.0,3.0,1.0,0.0
12145860,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8762019872665405,0.4380857050418854,0.3966595828533172,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9741472005844116,0.5916032195091248,0.645300030708313,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.86016446352005,0.4153200685977936,0.2919354736804962,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7926755547523499,0.3208683431148529,0.3070008754730224,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6989593505859375,0.2170086354017257,0.9924972057342528,284.8746032714844,284.95001220703125,300.3981628417969,287.6297607421875,298.2806701660156,297.2655944824219,284.87322998046875,1.0,0.5839756727218628,0.4349565804004669,0.4349565804004669,1.0,1.0,-3.060912847518921,0.9936298131942748,2.0672829151153564,0.3045990169048309,0.8995245695114136,0.8995245695114136,0.0,163.19537353515625,172.0,41834.4453125,0.0,2484.911865234375,1.0,280.6578063964844,283.3974609375,290.67706298828125,293.3797302246094,293.1499938964844,293.1499938964844,280.95001220703125,36060.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839454889297484,1.0,0.0,0.0,3.653550624847412,3.653574705123901,8.906837933864153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.1025390625,0.0,1537.578369140625,1895.4371337890625,0.0,4162.923828125,0.9061020612716676,1.0,0.0,3.0,1.0,0.0
12145920,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8762019872665405,0.4380857050418854,0.3966595828533172,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9741472005844116,0.5916032195091248,0.645300030708313,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.86016446352005,0.4153200685977936,0.2919354736804962,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7926755547523499,0.3208683431148529,0.3070008754730224,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6989593505859375,0.2170086354017257,0.9924972057342528,284.8746032714844,284.95001220703125,300.3981628417969,287.6297607421875,298.2806701660156,297.2655944824219,284.87322998046875,1.0,0.5839756727218628,0.4349565804004669,0.4349565804004669,1.0,1.0,-3.060912847518921,0.9936298131942748,2.0672829151153564,0.3045990169048309,0.8995245695114136,0.8995245695114136,0.0,163.19537353515625,172.0,41834.4453125,0.0,2484.911865234375,1.0,280.6578063964844,283.3974609375,290.67706298828125,293.3797302246094,293.1499938964844,293.1499938964844,280.95001220703125,36060.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839454889297484,1.0,0.0,0.0,3.653550624847412,3.653574705123901,8.906837933864153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.1025390625,0.0,1537.578369140625,1895.4371337890625,0.0,4162.923828125,0.9061020612716676,1.0,0.0,3.0,1.0,0.0
12145980,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8717523217201233,0.4378105700016022,0.3960798978805542,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9705801606178284,0.5931870937347412,0.6466638445854187,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8586564660072327,0.4190669953823089,0.2943627834320068,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7897564172744751,0.3219310939311981,0.3078807592391968,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.6960511803627014,0.2174784392118454,0.994357407093048,285.05670166015625,284.95001220703125,300.38751220703125,287.5865173339844,298.27691650390625,297.26776123046875,285.0580139160156,1.0,0.5866892337799072,0.4340797662734985,0.4340797662734985,1.0,1.0,-3.0678443908691406,0.9940991997718812,2.0737452507019043,0.303476482629776,0.9023963809013368,0.9023963809013368,0.0,166.28623962402344,175.0,41007.76171875,0.0,2514.189453125,1.0,280.94219970703125,283.62017822265625,290.5578308105469,293.1501770019531,293.1499938964844,293.1499938964844,280.6499938964844,35907.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743664264678956,1.0,0.0,0.0,3.656085729598999,3.656109809875488,8.919202514334756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.92919921875,0.0,1539.256103515625,1895.4371337890625,0.0,4079.563720703125,0.9065911173820496,1.0,0.0,3.0,1.0,0.0
12146040,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8717523217201233,0.4378105700016022,0.3960798978805542,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9705801606178284,0.5931870937347412,0.6466638445854187,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8586564660072327,0.4190669953823089,0.2943627834320068,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7897564172744751,0.3219310939311981,0.3078807592391968,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.6960511803627014,0.2174784392118454,0.994357407093048,285.05670166015625,284.95001220703125,300.38751220703125,287.5865173339844,298.27691650390625,297.26776123046875,285.0580139160156,1.0,0.5866892337799072,0.4340797662734985,0.4340797662734985,1.0,1.0,-3.0678443908691406,0.9940991997718812,2.0737452507019043,0.303476482629776,0.9023963809013368,0.9023963809013368,0.0,166.28623962402344,175.0,41007.76171875,0.0,2514.189453125,1.0,280.94219970703125,283.62017822265625,290.5578308105469,293.1501770019531,293.1499938964844,293.1499938964844,280.6499938964844,35907.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743664264678956,1.0,0.0,0.0,3.656085729598999,3.656109809875488,8.919202514334756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.92919921875,0.0,1539.256103515625,1895.4371337890625,0.0,4079.563720703125,0.9065911173820496,1.0,0.0,3.0,1.0,0.0
12146100,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8702073693275452,0.437445729970932,0.3960804045200348,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.969411551952362,0.5938052535057068,0.647681474685669,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8584982752799988,0.420797735452652,0.2957542836666107,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7888727784156799,0.3223958909511566,0.3085011541843414,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.695141077041626,0.2176909297704696,0.9959473013877868,284.9215087890625,284.95001220703125,300.3818359375,287.5669250488281,298.2740478515625,297.2675170898437,284.9135437011719,1.0,0.5881528258323669,0.4336413741111755,0.4336413741111755,1.0,1.0,-3.0732433795928955,0.9950448870658876,2.078198432922364,0.3032932579517364,0.9009104371070862,0.9009104371070862,0.0,167.61949157714844,175.0,41808.640625,0.0,2531.43505859375,1.0,280.69854736328125,283.4493103027344,290.6075744628906,293.337158203125,293.1499938964844,293.1499938964844,280.6499938964844,35980.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820003509521484,1.0,0.0,0.0,3.656626701354981,3.6566507816314697,8.921842322706652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.87109375,0.0,1540.406494140625,1895.4371337890625,0.0,4146.0869140625,0.9067052006721495,1.0,0.0,3.0,1.0,0.0
12146160,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8674425482749939,0.4365650415420532,0.395520955324173,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9670230150222778,0.5938963890075684,0.6480723023414612,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8572449088096619,0.4221337735652923,0.2968296706676483,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7869765758514404,0.3225553333759308,0.3088297843933105,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6933068633079529,0.2176749259233474,0.9966052770614624,284.8740234375,284.95001220703125,300.3759155273437,287.5487365722656,298.2678527832031,297.26251220703125,284.8726501464844,1.0,0.5894756317138672,0.4332326054573059,0.4332326054573059,1.0,1.0,-3.0754640102386475,0.9948641061782836,2.0806000232696533,0.3027102947235107,0.8998842835426331,0.8998842835426331,0.0,169.44027709960938,178.0,41897.78515625,0.0,2545.220703125,1.0,280.6578369140625,283.400634765625,290.5910949707031,293.29345703125,293.1499938964844,293.1499938964844,280.3500061035156,36055.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867342114448548,1.0,0.0,0.0,3.654852390289306,3.654876470565796,8.913186206882528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.57763671875,0.0,1538.99072265625,1895.4371337890625,0.0,4186.9794921875,0.9063892364501952,1.0,0.0,3.0,1.0,0.0
12146220,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753845214844,0.8606252670288086,0.4340580403804779,0.3936546742916107,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752014160156,0.960626780986786,0.5931240320205688,0.6477667093276978,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.8535103797912598,0.4241726398468017,0.2985086739063263,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756896972656,0.7819620966911316,0.322302907705307,0.3089358806610107,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762390136719,0.6884422898292542,0.2171797007322311,0.9958726167678832,284.67535400390625,284.95001220703125,300.3634338378906,287.51690673828125,298.2509765625,297.2467041015625,284.673828125,1.0,0.5916664004325867,0.432415097951889,0.432415097951889,1.0,1.0,-3.074174165725708,0.9923692941665648,2.081804752349853,0.300629198551178,0.8945791721343994,0.8945791721343994,0.0,173.56973266601562,181.0,42737.28125,0.0,2564.4208984375,1.0,280.3582458496094,283.16375732421875,290.5693359375,293.33935546875,293.1499938964844,293.1499938964844,280.6499938964844,36289.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644820213317871,3.644844055175781,8.864321330293023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.3759765625,0.0,1529.574462890625,1895.4371337890625,0.0,4300.0,0.9043001532554626,1.0,0.0,3.0,1.0,0.0
12146280,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753845214844,0.8606252670288086,0.4340580403804779,0.3936546742916107,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752014160156,0.960626780986786,0.5931240320205688,0.6477667093276978,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.8535103797912598,0.4241726398468017,0.2985086739063263,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756896972656,0.7819620966911316,0.322302907705307,0.3089358806610107,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762390136719,0.6884422898292542,0.2171797007322311,0.9958726167678832,284.67535400390625,284.95001220703125,300.3634338378906,287.51690673828125,298.2509765625,297.2467041015625,284.673828125,1.0,0.5916664004325867,0.432415097951889,0.432415097951889,1.0,1.0,-3.074174165725708,0.9923692941665648,2.081804752349853,0.300629198551178,0.8945791721343994,0.8945791721343994,0.0,173.56973266601562,181.0,42737.28125,0.0,2564.4208984375,1.0,280.3582458496094,283.16375732421875,290.5693359375,293.33935546875,293.1499938964844,293.1499938964844,280.6499938964844,36289.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644820213317871,3.644844055175781,8.864321330293023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.3759765625,0.0,1529.574462890625,1895.4371337890625,0.0,4300.0,0.9043001532554626,1.0,0.0,3.0,1.0,0.0
12146340,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8558362722396851,0.433200478553772,0.39246466755867,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.9559873342514038,0.5937075018882751,0.6479277610778809,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8515119552612305,0.4274173378944397,0.3005274534225464,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.778478741645813,0.3227822482585907,0.309207409620285,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.6848825216293335,0.2171497642993927,0.9953018426895142,284.851318359375,284.95001220703125,300.3500061035156,287.49151611328125,298.2434997558594,297.2449035644531,284.8527526855469,1.0,0.5936382412910461,0.4315975904464721,0.4315975904464721,1.0,1.0,-3.0749664306640625,0.9906674027442932,2.084299087524414,0.2986109852790832,0.8946858644485474,0.8946858644485474,0.0,176.76353454589844,184.0,41795.5390625,0.0,2582.715576171875,1.0,280.6421203613281,283.3851318359375,290.45025634765625,293.0903015136719,293.1499938964844,293.1499938964844,280.95001220703125,36174.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878369569778442,1.0,0.0,0.0,3.637454032897949,3.63747811317444,8.828528734738939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.39697265625,0.0,1520.5601806640625,1895.4371337890625,0.0,4196.46435546875,0.9026052355766296,1.0,0.0,3.0,1.0,0.0
12146400,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8558362722396851,0.433200478553772,0.39246466755867,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.9559873342514038,0.5937075018882751,0.6479277610778809,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8515119552612305,0.4274173378944397,0.3005274534225464,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.778478741645813,0.3227822482585907,0.309207409620285,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.6848825216293335,0.2171497642993927,0.9953018426895142,284.851318359375,284.95001220703125,300.3500061035156,287.49151611328125,298.2434997558594,297.2449035644531,284.8527526855469,1.0,0.5936382412910461,0.4315975904464721,0.4315975904464721,1.0,1.0,-3.0749664306640625,0.9906674027442932,2.084299087524414,0.2986109852790832,0.8946858644485474,0.8946858644485474,0.0,176.76353454589844,184.0,41795.5390625,0.0,2582.715576171875,1.0,280.6421203613281,283.3851318359375,290.45025634765625,293.0903015136719,293.1499938964844,293.1499938964844,280.95001220703125,36174.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878369569778442,1.0,0.0,0.0,3.637454032897949,3.63747811317444,8.828528734738939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.39697265625,0.0,1520.5601806640625,1895.4371337890625,0.0,4196.46435546875,0.9026052355766296,1.0,0.0,3.0,1.0,0.0
12146460,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8544430136680603,0.4339155554771423,0.3928667604923248,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.9550555944442748,0.5960188508033752,0.6500707268714905,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8526147603988647,0.432016909122467,0.3035542964935303,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.7779760360717773,0.3243207633495331,0.3104850947856903,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.6841652989387512,0.2179826498031616,0.998372495174408,285.0730895996094,284.95001220703125,300.3360290527344,287.4756164550781,298.2465515136719,297.25750732421875,285.0752258300781,1.0,0.5962212681770325,0.4309439063072204,0.4309439063072204,1.0,1.0,-3.0865464210510254,0.9933665990829468,2.093179941177368,0.2986012995243072,0.8981100916862488,0.8981100916862488,0.0,178.6183624267578,187.0,41116.08203125,0.0,2614.82470703125,1.0,280.941650390625,283.63824462890625,290.4177551269531,292.9873046875,293.1499938964844,293.1499938964844,281.25,35938.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727008938789368,1.0,0.0,0.0,3.6388518810272217,3.638875722885132,8.83531527051673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.4833984375,0.0,1520.345703125,1895.4371337890625,0.0,4064.959228515625,0.902764856815338,1.0,0.0,3.0,1.0,0.0
12146520,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8544430136680603,0.4339155554771423,0.3928667604923248,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.9550555944442748,0.5960188508033752,0.6500707268714905,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8526147603988647,0.432016909122467,0.3035542964935303,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.7779760360717773,0.3243207633495331,0.3104850947856903,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.6841652989387512,0.2179826498031616,0.998372495174408,285.0730895996094,284.95001220703125,300.3360290527344,287.4756164550781,298.2465515136719,297.25750732421875,285.0752258300781,1.0,0.5962212681770325,0.4309439063072204,0.4309439063072204,1.0,1.0,-3.0865464210510254,0.9933665990829468,2.093179941177368,0.2986012995243072,0.8981100916862488,0.8981100916862488,0.0,178.6183624267578,187.0,41116.08203125,0.0,2614.82470703125,1.0,280.941650390625,283.63824462890625,290.4177551269531,292.9873046875,293.1499938964844,293.1499938964844,281.25,35938.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727008938789368,1.0,0.0,0.0,3.6388518810272217,3.638875722885132,8.83531527051673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.4833984375,0.0,1520.345703125,1895.4371337890625,0.0,4064.959228515625,0.902764856815338,1.0,0.0,3.0,1.0,0.0
12146580,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31317138671875,0.8544737100601196,0.4354957938194275,0.3941377997398376,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134765625,0.9557792544364928,0.5993863940238953,0.653480589389801,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31317138671875,0.855073094367981,0.4374411702156067,0.3072123527526855,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31280517578125,0.7788472175598145,0.3265715539455414,0.3124813735485077,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31207275390625,0.6848835945129395,0.2194562554359436,1.0044472217559814,285.313232421875,284.95001220703125,300.32183837890625,287.4715881347656,298.2548828125,297.2773742675781,285.3153991699219,1.0,0.5995609164237976,0.4302901923656463,0.4302901923656463,1.0,1.0,-3.1057333946228027,0.9988873600959778,2.1068460941314697,0.2997473478317261,0.9049282073974608,0.9049282073974608,0.0,180.12135314941406,190.0,40642.69921875,0.0,2660.16845703125,1.0,281.2417297363281,283.89825439453125,290.4259338378906,292.9551086425781,293.1499938964844,293.1499938964844,280.95001220703125,35642.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606134295463562,1.0,0.0,0.0,3.651373624801636,3.651397466659546,8.896225835997029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.87060546875,0.0,1532.0179443359375,1895.4371337890625,0.0,3958.05224609375,0.9053643345832824,1.0,0.0,3.0,1.0,0.0
12146640,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31317138671875,0.8544737100601196,0.4354957938194275,0.3941377997398376,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134765625,0.9557792544364928,0.5993863940238953,0.653480589389801,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31317138671875,0.855073094367981,0.4374411702156067,0.3072123527526855,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31280517578125,0.7788472175598145,0.3265715539455414,0.3124813735485077,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31207275390625,0.6848835945129395,0.2194562554359436,1.0044472217559814,285.313232421875,284.95001220703125,300.32183837890625,287.4715881347656,298.2548828125,297.2773742675781,285.3153991699219,1.0,0.5995609164237976,0.4302901923656463,0.4302901923656463,1.0,1.0,-3.1057333946228027,0.9988873600959778,2.1068460941314697,0.2997473478317261,0.9049282073974608,0.9049282073974608,0.0,180.12135314941406,190.0,40642.69921875,0.0,2660.16845703125,1.0,281.2417297363281,283.89825439453125,290.4259338378906,292.9551086425781,293.1499938964844,293.1499938964844,280.95001220703125,35642.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606134295463562,1.0,0.0,0.0,3.651373624801636,3.651397466659546,8.896225835997029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.87060546875,0.0,1532.0179443359375,1895.4371337890625,0.0,3958.05224609375,0.9053643345832824,1.0,0.0,3.0,1.0,0.0
12146700,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.8540736436843872,0.4356044232845306,0.3946748375892639,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671447753906,0.9556952118873596,0.6004818677902222,0.6551527380943298,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683349609375,0.855925440788269,0.4396617114543915,0.3090164363384247,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.169921875,0.778976559638977,0.3274057805538177,0.3135108053684234,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.6850180625915527,0.220029205083847,1.0078200101852417,285.1681213378906,284.95001220703125,300.314697265625,287.4737243652344,298.2549133300781,297.2813720703125,285.1594543457031,1.0,0.6014133095741272,0.4299633502960205,0.4299633502960205,1.0,1.0,-3.115596532821656,1.0017287731170654,2.11386775970459,0.300469696521759,0.9049999713897704,0.9049999713897704,0.0,181.1862030029297,190.0,41398.58203125,0.0,2685.21337890625,1.0,280.9985046386719,283.7230224609375,290.5180358886719,293.1986389160156,293.1499938964844,293.1499938964844,280.95001220703125,35688.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697867631912231,1.0,0.0,0.0,3.657595157623291,3.65761923789978,8.926568852984929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.89892578125,0.0,1539.298095703125,1895.4371337890625,0.0,4039.330078125,0.9067243337631226,1.0,0.0,3.0,1.0,0.0
12146760,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.8520344495773315,0.4349887073040008,0.3944321274757385,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.9537712931632996,0.6008083820343018,0.6559102535247803,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.8552489876747131,0.4413047432899475,0.3103575408458709,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7776943445205688,0.3277915716171264,0.3141105771064758,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.6838550567626953,0.2202670872211456,1.0098196268081665,285.1151428222656,284.95001220703125,300.3074951171875,287.478515625,298.24957275390625,297.2783203125,285.1137390136719,1.0,0.6030892133712769,0.4294531047344208,0.4294531047344208,1.0,1.0,-3.120842456817627,1.002421259880066,2.1184213161468506,0.3000918328762054,0.9055216312408448,0.9055216312408448,0.0,183.007568359375,193.0,41507.65625,0.0,2705.275634765625,1.0,280.9576721191406,283.6701965332031,290.530029296875,293.1907653808594,293.1499938964844,293.1499938964844,280.6499938964844,35748.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757954478263856,1.0,0.0,0.0,3.661638021469116,3.6616621017456055,8.946313982960419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.6298828125,0.0,1544.26611328125,1895.4371337890625,0.0,4092.069091796875,0.907699704170227,1.0,0.0,3.0,1.0,0.0
