time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146820,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8459390997886658,0.432649552822113,0.3928183317184448,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.947339117527008,0.6000778675079346,0.655799150466919,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8519270420074463,0.4436248242855072,0.3123066425323486,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7731909155845642,0.3276944756507873,0.3144587874412536,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6796259880065918,0.2200248390436172,1.0106266736984253,284.88995361328125,284.95001220703125,300.29296875,287.4955749511719,298.23193359375,297.26275634765625,284.8885192871094,1.0,0.6058071255683899,0.4284325838088989,0.4284325838088989,1.0,1.0,-3.122530221939087,1.0004791021347046,2.1220510005950928,0.2979012727737427,0.9028310179710388,0.9028310179710388,0.0,187.518783569336,181.0,42246.68359375,0.0,2732.66064453125,1.0,280.6581420898437,283.4175720214844,290.54949951171875,293.2776184082031,293.1499938964844,293.1499938964844,280.3500061035156,35973.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901636838912964,1.0,0.0,0.0,3.6633377075195312,3.663361787796021,8.954621080192737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.94189453125,0.0,1547.8623046875,1895.4371337890625,0.0,4216.42529296875,0.9082256555557252,1.0,0.0,3.0,1.0,0.0
12146880,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8459390997886658,0.432649552822113,0.3928183317184448,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.947339117527008,0.6000778675079346,0.655799150466919,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8519270420074463,0.4436248242855072,0.3123066425323486,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7731909155845642,0.3276944756507873,0.3144587874412536,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6796259880065918,0.2200248390436172,1.0106266736984253,284.88995361328125,284.95001220703125,300.29296875,287.4955749511719,298.23193359375,297.26275634765625,284.8885192871094,1.0,0.6058071255683899,0.4284325838088989,0.4284325838088989,1.0,1.0,-3.122530221939087,1.0004791021347046,2.1220510005950928,0.2979012727737427,0.9028310179710388,0.9028310179710388,0.0,187.518783569336,181.0,42246.68359375,0.0,2732.66064453125,1.0,280.6581420898437,283.4175720214844,290.54949951171875,293.2776184082031,293.1499938964844,293.1499938964844,280.3500061035156,35973.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901636838912964,1.0,0.0,0.0,3.6633377075195312,3.663361787796021,8.954621080192737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.94189453125,0.0,1547.8623046875,1895.4371337890625,0.0,4216.42529296875,0.9082256555557252,1.0,0.0,3.0,1.0,0.0
12146940,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69012451171875,0.8458966016769409,0.4297747015953064,0.3902710676193237,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.9487014412879944,0.5984712243080139,0.6541725397109985,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900939941406,0.8547869920730591,0.4453853070735931,0.3135506510734558,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903991699219,0.7743368744850159,0.3269873261451721,0.313840389251709,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.6803378462791443,0.2192099392414093,1.007195234298706,284.6900634765625,284.95001220703125,300.2782287597656,287.5219116210937,298.21148681640625,297.2438659667969,284.6885070800781,1.0,0.6033098697662354,0.4274120628833771,0.4274120628833771,1.0,1.0,-3.114402532577514,0.994905412197113,2.119497299194336,0.2942310869693756,0.8977100849151611,0.8977100849151611,0.0,185.6282653808593,169.0,43062.72265625,0.0,2706.4775390625,1.0,280.358154296875,283.1767883300781,290.5589904785156,293.3381652832031,293.1499938964844,293.1499938964844,280.6499938964844,36229.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655548572540283,3.655572652816773,8.916582032725273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.94287109375,0.0,1541.069091796875,1895.4371337890625,0.0,4300.0,0.9066545367240906,1.0,0.0,3.0,1.0,0.0
12147000,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69012451171875,0.8458966016769409,0.4297747015953064,0.3902710676193237,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.9487014412879944,0.5984712243080139,0.6541725397109985,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900939941406,0.8547869920730591,0.4453853070735931,0.3135506510734558,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903991699219,0.7743368744850159,0.3269873261451721,0.313840389251709,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.6803378462791443,0.2192099392414093,1.007195234298706,284.6900634765625,284.95001220703125,300.2782287597656,287.5219116210937,298.21148681640625,297.2438659667969,284.6885070800781,1.0,0.6033098697662354,0.4274120628833771,0.4274120628833771,1.0,1.0,-3.114402532577514,0.994905412197113,2.119497299194336,0.2942310869693756,0.8977100849151611,0.8977100849151611,0.0,185.6282653808593,169.0,43062.72265625,0.0,2706.4775390625,1.0,280.358154296875,283.1767883300781,290.5589904785156,293.3381652832031,293.1499938964844,293.1499938964844,280.6499938964844,36229.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655548572540283,3.655572652816773,8.916582032725273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.94287109375,0.0,1541.069091796875,1895.4371337890625,0.0,4300.0,0.9066545367240906,1.0,0.0,3.0,1.0,0.0
12147060,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8526961207389832,0.4288488626480102,0.3885955512523651,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9583260416984558,0.598604142665863,0.6533100008964539,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8645795583724976,0.4486617147922516,0.3152507245540619,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7817417979240417,0.3272524774074554,0.3134613335132599,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6866480112075806,0.219041422009468,1.003916621208191,284.8653259277344,284.95001220703125,300.2633361816406,287.5566711425781,298.2036437988281,297.2419128417969,284.8666687011719,1.0,0.5984765887260437,0.4267644584178924,0.4267644584178924,1.0,1.0,-3.109119415283203,0.9913105964660645,2.1178088188171387,0.2916288375854492,0.8979999423027039,0.8979999423027039,0.0,178.46783447265625,157.0,42088.578125,0.0,2658.075927734375,1.0,280.6422119140625,283.3951721191406,290.49658203125,293.13946533203125,293.1499938964844,293.1499938964844,280.95001220703125,36131.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836275577545166,1.0,0.0,0.0,3.649826049804688,3.6498498916625977,8.88868669335352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.91064453125,0.0,1533.961181640625,1895.4371337890625,0.0,4160.17529296875,0.9053396582603456,1.0,0.0,3.0,1.0,0.0
12147120,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8526961207389832,0.4288488626480102,0.3885955512523651,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9583260416984558,0.598604142665863,0.6533100008964539,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8645795583724976,0.4486617147922516,0.3152507245540619,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7817417979240417,0.3272524774074554,0.3134613335132599,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6866480112075806,0.219041422009468,1.003916621208191,284.8653259277344,284.95001220703125,300.2633361816406,287.5566711425781,298.2036437988281,297.2419128417969,284.8666687011719,1.0,0.5984765887260437,0.4267644584178924,0.4267644584178924,1.0,1.0,-3.109119415283203,0.9913105964660645,2.1178088188171387,0.2916288375854492,0.8979999423027039,0.8979999423027039,0.0,178.46783447265625,157.0,42088.578125,0.0,2658.075927734375,1.0,280.6422119140625,283.3951721191406,290.49658203125,293.13946533203125,293.1499938964844,293.1499938964844,280.95001220703125,36131.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836275577545166,1.0,0.0,0.0,3.649826049804688,3.6498498916625977,8.88868669335352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.91064453125,0.0,1533.961181640625,1895.4371337890625,0.0,4160.17529296875,0.9053396582603456,1.0,0.0,3.0,1.0,0.0
12147180,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.8667609691619873,0.4296121299266815,0.3885601460933685,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.9749552607536316,0.600612461566925,0.6545422077178955,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8817997574806213,0.4534077644348144,0.3180071115493774,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.7958100438117981,0.3287308514118194,0.314165323972702,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.6990764737129211,0.2198675721883773,1.0045236349105835,285.0823974609375,284.95001220703125,300.24822998046875,287.5989990234375,298.2067565917969,297.2552490234375,285.0842590332031,1.0,0.5931137204170227,0.4261168837547302,0.4261168837547302,1.0,1.0,-3.1152443885803223,0.991951048374176,2.123293161392212,0.2907464206218719,0.9015230536460876,0.9015230536460876,0.0,167.77825927734375,145.0,41349.63671875,0.0,2613.310791015625,1.0,280.9417724609375,283.64404296875,290.5258178710937,293.0958251953125,293.1499938964844,293.1499938964844,280.6499938964844,35911.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653728008270264,1.0,0.0,0.0,3.652292490005493,3.6523165702819824,8.900705097403261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.0341796875,0.0,1535.0606689453125,1895.4371337890625,0.0,4000.33203125,0.905750334262848,1.0,0.0,3.0,1.0,0.0
12147240,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.8667609691619873,0.4296121299266815,0.3885601460933685,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.9749552607536316,0.600612461566925,0.6545422077178955,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8817997574806213,0.4534077644348144,0.3180071115493774,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.7958100438117981,0.3287308514118194,0.314165323972702,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.6990764737129211,0.2198675721883773,1.0045236349105835,285.0823974609375,284.95001220703125,300.24822998046875,287.5989990234375,298.2067565917969,297.2552490234375,285.0842590332031,1.0,0.5931137204170227,0.4261168837547302,0.4261168837547302,1.0,1.0,-3.1152443885803223,0.991951048374176,2.123293161392212,0.2907464206218719,0.9015230536460876,0.9015230536460876,0.0,167.77825927734375,145.0,41349.63671875,0.0,2613.310791015625,1.0,280.9417724609375,283.64404296875,290.5258178710937,293.0958251953125,293.1499938964844,293.1499938964844,280.6499938964844,35911.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653728008270264,1.0,0.0,0.0,3.652292490005493,3.6523165702819824,8.900705097403261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.0341796875,0.0,1535.0606689453125,1895.4371337890625,0.0,4000.33203125,0.905750334262848,1.0,0.0,3.0,1.0,0.0
12147300,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8753060102462769,0.4295105636119842,0.3886052370071411,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9838263392448424,0.6012445688247681,0.655343770980835,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.8919997215270996,0.455430120229721,0.3194548487663269,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8042165637016296,0.3293231725692749,0.3146650493144989,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7065542936325073,0.2202391177415847,1.005587816238403,284.9410400390625,284.95001220703125,300.2406311035156,287.6227111816406,298.2058410644531,297.25836181640625,284.9335327148437,1.0,0.5903864502906799,0.4257930815219879,0.4257930815219879,1.0,1.0,-3.1197633743286133,0.9927951693534852,2.1269681453704834,0.2906364202499389,0.9001052379608154,0.9001052379608154,0.0,162.07131958007812,145.0,42098.453125,0.0,2591.75390625,1.0,280.69854736328125,283.4708557128906,290.6382141113281,293.352783203125,293.1499938964844,293.1499938964844,280.6499938964844,35978.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715529680252076,1.0,0.0,0.0,3.6529502868652335,3.652974367141724,8.90391106622701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.9111328125,0.0,1536.2945556640625,1895.4371337890625,0.0,4054.875,0.9058822989463806,1.0,0.0,3.0,1.0,0.0
12147360,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8830448389053345,0.4288202226161957,0.387980192899704,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9912866353988647,0.6012546420097351,0.6553708910942078,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9014706015586852,0.4569710195064544,0.3204901814460754,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8117733597755432,0.329562246799469,0.3148109316825866,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7132551074028015,0.2203572988510131,1.005582332611084,284.8970031738281,284.95001220703125,300.23297119140625,287.64801025390625,298.20098876953125,297.2559814453125,284.8958740234375,1.0,0.5874127745628357,0.4254456162452698,0.4254456162452698,1.0,1.0,-3.1204605102539062,0.9921727180480956,2.1282877922058105,0.2899281084537506,0.8992670178413391,0.8992670178413391,0.0,156.83172607421875,133.0,42205.66015625,0.0,2565.21435546875,1.0,280.6578674316406,283.42315673828125,290.6744689941406,293.3675537109375,293.1499938964844,293.1499938964844,280.95001220703125,36045.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752248525619508,1.0,0.0,0.0,3.651412963867188,3.6514370441436768,8.896418535186967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.0439453125,0.0,1535.078369140625,1895.4371337890625,0.0,4087.078857421875,0.9056153893470764,1.0,0.0,3.0,1.0,0.0
12147420,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8984389305114746,0.4288049936294555,0.3872186541557312,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.9990000128746032,0.602888822555542,0.6443206071853638,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.921594262123108,0.4611558616161346,0.3228671550750732,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8256960511207581,0.3306731581687927,0.3152790367603302,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.725344717502594,0.2210055291652679,1.0060654878616333,285.0811462402344,284.95001220703125,300.2174987792969,287.702880859375,298.1988525390625,297.2629089355469,285.08172607421875,1.0,0.5806151032447815,0.4247506558895111,0.4247506558895111,1.0,1.0,-3.1120171546936035,0.9872910976409912,2.1247260570526123,0.2871917188167572,0.9025206565856934,0.9025206565856934,0.0,147.22991943359375,121.0,41313.69921875,0.0,2497.917724609375,1.0,280.94219970703125,283.6416931152344,290.65924072265625,293.2478332519531,293.1499938964844,293.1499938964844,280.6499938964844,35878.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628100991249084,1.0,0.0,0.0,3.655080795288086,3.655104875564575,8.914299769458012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.3271484375,0.0,1537.9156494140625,1895.4371337890625,0.0,3977.59521484375,0.9063445925712584,1.0,0.0,3.0,1.0,0.0
12147480,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8984389305114746,0.4288049936294555,0.3872186541557312,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.9990000128746032,0.602888822555542,0.6443206071853638,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.921594262123108,0.4611558616161346,0.3228671550750732,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8256960511207581,0.3306731581687927,0.3152790367603302,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.725344717502594,0.2210055291652679,1.0060654878616333,285.0811462402344,284.95001220703125,300.2174987792969,287.702880859375,298.1988525390625,297.2629089355469,285.08172607421875,1.0,0.5806151032447815,0.4247506558895111,0.4247506558895111,1.0,1.0,-3.1120171546936035,0.9872910976409912,2.1247260570526123,0.2871917188167572,0.9025206565856934,0.9025206565856934,0.0,147.22991943359375,121.0,41313.69921875,0.0,2497.917724609375,1.0,280.94219970703125,283.6416931152344,290.65924072265625,293.2478332519531,293.1499938964844,293.1499938964844,280.6499938964844,35878.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628100991249084,1.0,0.0,0.0,3.655080795288086,3.655104875564575,8.914299769458012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.3271484375,0.0,1537.9156494140625,1895.4371337890625,0.0,3977.59521484375,0.9063445925712584,1.0,0.0,3.0,1.0,0.0
12147540,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9125305414199828,0.4276045858860016,0.3863590955734253,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.607310950756073,0.6153715252876282,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.940782904624939,0.4643748998641968,0.3251975774765014,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8379956483840942,0.3311750888824463,0.3157504796981811,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7358542680740356,0.2212369889020919,1.0067157745361328,284.8758239746094,284.95001220703125,300.20184326171875,287.7627258300781,298.19512939453125,297.2690124511719,284.8734436035156,1.0,0.5719475150108337,0.4240556955337524,0.4240556955337524,1.0,1.0,-3.084881544113159,0.975551962852478,2.1093297004699707,0.2816018462181091,0.8998730182647705,0.8998730182647705,0.0,138.7578582763672,109.0,41886.26953125,0.0,2401.8828125,1.0,280.6578063964844,283.40142822265625,290.78546142578125,293.4716186523437,293.1499938964844,293.1499938964844,280.3500061035156,36044.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714138507843018,1.0,0.0,0.0,3.654353141784668,3.654377222061157,8.91075160325272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.58935546875,0.0,1538.348388671875,1895.4371337890625,0.0,4053.65185546875,0.906266450881958,1.0,0.0,3.0,1.0,0.0
12147600,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9125305414199828,0.4276045858860016,0.3863590955734253,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.607310950756073,0.6153715252876282,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.940782904624939,0.4643748998641968,0.3251975774765014,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8379956483840942,0.3311750888824463,0.3157504796981811,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7358542680740356,0.2212369889020919,1.0067157745361328,284.8758239746094,284.95001220703125,300.20184326171875,287.7627258300781,298.19512939453125,297.2690124511719,284.8734436035156,1.0,0.5719475150108337,0.4240556955337524,0.4240556955337524,1.0,1.0,-3.084881544113159,0.975551962852478,2.1093297004699707,0.2816018462181091,0.8998730182647705,0.8998730182647705,0.0,138.7578582763672,109.0,41886.26953125,0.0,2401.8828125,1.0,280.6578063964844,283.40142822265625,290.78546142578125,293.4716186523437,293.1499938964844,293.1499938964844,280.3500061035156,36044.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714138507843018,1.0,0.0,0.0,3.654353141784668,3.654377222061157,8.91075160325272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.58935546875,0.0,1538.348388671875,1895.4371337890625,0.0,4053.65185546875,0.906266450881958,1.0,0.0,3.0,1.0,0.0
12147660,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042236328125,0.9212008118629456,0.4262933135032654,0.3852397501468658,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.9990000128746032,0.6105180978775024,0.5986087918281555,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038879394531,0.9515262842178344,0.4656191766262054,0.3260815441608429,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.8452041745185852,0.3310138583183288,0.3155863285064697,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082824707031,0.7419288158416748,0.2210111916065216,1.0054998397827148,284.7039489746094,284.95001220703125,300.1929931640625,287.798095703125,298.1930236816406,297.2720642089844,284.69598388671875,1.0,0.5664012432098389,0.4238703548908233,0.4238703548908233,1.0,1.0,-3.0654211044311523,0.9678937792778016,2.097527265548706,0.2783312201499939,0.8964135646820068,0.8964135646820068,0.0,133.86045837402344,109.0,42522.54296875,0.0,2340.13916015625,1.0,280.3910827636719,283.1922607421875,290.8507995605469,293.6327514648437,293.1499938964844,293.1499938964844,280.3500061035156,36202.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789572954177856,1.0,0.0,0.0,3.649842977523804,3.649867057800293,8.888769684745057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.79833984375,0.0,1534.5081787109375,1895.4371337890625,0.0,4119.65283203125,0.9053298830986024,1.0,0.0,3.0,1.0,0.0
12147720,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534729003906,0.928249180316925,0.4250915646553039,0.3840700387954712,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532287597656,0.9990000128746032,0.6132641434669495,0.5852153897285461,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65338134765625,0.9597840905189514,0.4664319455623626,0.3265740871429443,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6538391113281,0.8510574102401733,0.3307264447212219,0.3152364194393158,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546936035156,0.7468257546424866,0.2207036912441253,1.003721833229065,284.6534118652344,284.95001220703125,300.1860046386719,287.8266906738281,298.1921081542969,297.2756652832031,284.6507568359375,1.0,0.561712384223938,0.4237247109413147,0.4237247109413147,1.0,1.0,-3.048051118850708,0.96113258600235,2.086918592453003,0.2754717171192169,0.8941192626953125,0.8941192626953125,0.0,129.9593963623047,112.0,42396.94921875,0.0,2288.087890625,1.0,280.3582458496094,283.1434631347656,290.8529663085937,293.58935546875,293.1499938964844,293.1499938964844,280.6499938964844,36304.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799553751945496,1.0,0.0,0.0,3.6438724994659424,3.643896341323853,8.859711897457601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.55712890625,0.0,1528.63671875,1895.4371337890625,0.0,4128.3359375,0.9040943384170532,1.0,0.0,3.0,1.0,0.0
12147780,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.9392266273498536,0.4242154955863952,0.3825746178627014,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.9990000128746032,0.6212128400802612,0.5655114054679871,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.972682237625122,0.4698268473148346,0.3284390270709991,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8604454398155212,0.3310429751873016,0.3150365054607391,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.7546036243438721,0.2207089811563491,1.0017527341842651,284.8164978027344,284.95001220703125,300.1700134277344,287.8939819335937,298.2061767578125,297.3061218261719,284.817626953125,1.0,0.5557533502578735,0.4233937263488769,0.4233937263488769,1.0,1.0,-3.0252606868743896,0.9519413113594056,2.073319435119629,0.2709713876247406,0.893654465675354,0.893654465675354,0.0,124.44684600830078,115.0,41275.890625,0.0,2218.619140625,1.0,280.64208984375,283.3531188964844,290.8231811523437,293.415771484375,293.1499938964844,293.1499938964844,280.95001220703125,36213.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613296389579772,1.0,0.0,0.0,3.6350839138031006,3.63510799407959,8.817027605800831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.6943359375,0.0,1518.2252197265625,1895.4371337890625,0.0,3964.42919921875,0.9020998477935792,1.0,0.0,3.0,1.0,0.0
12147840,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.9392266273498536,0.4242154955863952,0.3825746178627014,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.9990000128746032,0.6212128400802612,0.5655114054679871,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.972682237625122,0.4698268473148346,0.3284390270709991,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8604454398155212,0.3310429751873016,0.3150365054607391,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.7546036243438721,0.2207089811563491,1.0017527341842651,284.8164978027344,284.95001220703125,300.1700134277344,287.8939819335937,298.2061767578125,297.3061218261719,284.817626953125,1.0,0.5557533502578735,0.4233937263488769,0.4233937263488769,1.0,1.0,-3.0252606868743896,0.9519413113594056,2.073319435119629,0.2709713876247406,0.893654465675354,0.893654465675354,0.0,124.44684600830078,115.0,41275.890625,0.0,2218.619140625,1.0,280.64208984375,283.3531188964844,290.8231811523437,293.415771484375,293.1499938964844,293.1499938964844,280.95001220703125,36213.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613296389579772,1.0,0.0,0.0,3.6350839138031006,3.63510799407959,8.817027605800831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.6943359375,0.0,1518.2252197265625,1895.4371337890625,0.0,3964.42919921875,0.9020998477935792,1.0,0.0,3.0,1.0,0.0
12147900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9439714550971984,0.4244007468223572,0.3824776411056518,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9990000128746032,0.6255590915679932,0.5579334497451782,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.97803395986557,0.4720785021781921,0.3298107385635376,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.864602267742157,0.3316221833229065,0.3153714537620544,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.7580994963645935,0.2210614681243896,1.002445936203003,284.9620056152344,284.95001220703125,300.16192626953125,287.9286193847656,298.2170715332031,297.3265991210937,284.970703125,1.0,0.5539819002151489,0.4232282340526581,0.4232282340526581,1.0,1.0,-3.0201001167297363,0.9496374130249025,2.070462703704834,0.2697057723999023,0.8951398730278015,0.8951398730278015,0.0,122.51509857177734,115.0,40431.31640625,0.0,2199.50439453125,1.0,280.8983459472656,283.5385131835937,290.8196716308594,293.2940673828125,293.1499938964844,293.1499938964844,280.95001220703125,36102.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484097361564636,1.0,0.0,0.0,3.6333413124084473,3.633365154266357,8.808576126284606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.31396484375,0.0,1515.4801025390625,1895.4371337890625,0.0,3848.624267578125,0.90167635679245,1.0,0.0,3.0,1.0,0.0
12147960,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.948464572429657,0.4248625040054321,0.3827695846557617,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9990000128746032,0.6300517916679382,0.551324725151062,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9829385280609132,0.47459277510643,0.3314579725265503,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8686218857765198,0.33242928981781,0.315997302532196,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7615405321121216,0.2216213196516037,1.0043104887008667,285.0160217285156,284.95001220703125,300.15380859375,287.9637451171875,298.2294311523437,297.3484191894531,285.017822265625,1.0,0.5529080033302307,0.4232487678527832,0.4232487678527832,1.0,1.0,-3.018509864807129,0.9490801095962524,2.069429874420166,0.2693994343280792,0.8961673378944397,0.8961673378944397,0.0,120.96465301513672,118.0,40364.23828125,0.0,2188.7109375,1.0,280.94158935546875,283.5926513671875,290.8796691894531,293.3910217285156,293.1499938964844,293.1499938964844,281.25,36005.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408992528915404,1.0,0.0,0.0,3.6341569423675537,3.634180784225464,8.812530722934753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.32421875,0.0,1515.6522216796875,1895.4371337890625,0.0,3780.618408203125,0.9017580151557922,1.0,0.0,3.0,1.0,0.0
12148020,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.9556428790092468,0.4263482391834259,0.3838423192501068,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.9990000128746032,0.6392108798027039,0.5415618419647217,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9908221960067748,0.4801868796348572,0.3351379930973053,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.875474750995636,0.3345278799533844,0.3177304267883301,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7675809860229492,0.2231959998607635,1.0102545022964478,285.2478332519531,284.95001220703125,300.1374206542969,288.03515625,298.25439453125,297.39178466796875,285.2498779296875,1.0,0.5524740815162659,0.4232898652553558,0.4232898652553558,1.0,1.0,-3.023236036300659,0.9509362578392028,2.0722997188568115,0.2700232863426208,0.9020406603813172,0.9020406603813172,0.0,118.98546600341795,138.0,39770.796875,0.0,2186.872314453125,1.0,281.2416076660156,283.8467712402344,290.9690246582031,293.4342346191406,293.1499938964844,293.1499938964844,280.95001220703125,35722.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246101379394532,1.0,0.0,0.0,3.6436634063720703,3.643687248229981,8.858696105562558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.44921875,0.0,1524.0587158203125,1895.4371337890625,0.0,3631.641357421875,0.9036933183670044,1.0,0.0,3.0,1.0,0.0
12148080,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.9556428790092468,0.4263482391834259,0.3838423192501068,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.9990000128746032,0.6392108798027039,0.5415618419647217,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9908221960067748,0.4801868796348572,0.3351379930973053,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.875474750995636,0.3345278799533844,0.3177304267883301,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7675809860229492,0.2231959998607635,1.0102545022964478,285.2478332519531,284.95001220703125,300.1374206542969,288.03515625,298.25439453125,297.39178466796875,285.2498779296875,1.0,0.5524740815162659,0.4232898652553558,0.4232898652553558,1.0,1.0,-3.023236036300659,0.9509362578392028,2.0722997188568115,0.2700232863426208,0.9020406603813172,0.9020406603813172,0.0,118.98546600341795,138.0,39770.796875,0.0,2186.872314453125,1.0,281.2416076660156,283.8467712402344,290.9690246582031,293.4342346191406,293.1499938964844,293.1499938964844,280.95001220703125,35722.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246101379394532,1.0,0.0,0.0,3.6436634063720703,3.643687248229981,8.858696105562558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.44921875,0.0,1524.0587158203125,1895.4371337890625,0.0,3631.641357421875,0.9036933183670044,1.0,0.0,3.0,1.0,0.0
12148140,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9463690519332886,0.4260013103485107,0.3842338025569916,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9990000128746032,0.6450214385986328,0.5567273497581482,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.986042857170105,0.4842697381973266,0.3384429216384887,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.868838369846344,0.3357208967208862,0.3193313181400299,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7621506452560425,0.224216803908348,1.0166133642196655,285.0751953125,284.95001220703125,300.1208190917969,288.107421875,298.2583312988281,297.403076171875,285.0754089355469,1.0,0.5598381161689758,0.4233309924602508,0.4233309924602508,1.0,1.0,-3.053070545196533,0.9620537757873536,2.09101676940918,0.2740622460842132,0.9022099375724792,0.9022099375724792,0.0,123.51973724365234,156.0,40886.671875,0.0,2263.729736328125,1.0,280.95782470703125,283.6355895996094,291.14990234375,293.75469970703125,293.1499938964844,293.1499938964844,280.6499938964844,35817.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379367232322692,1.0,0.0,0.0,3.651090621948242,3.651114702224731,8.894847951523843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.43115234375,0.0,1533.0174560546875,1895.4371337890625,0.0,3753.6669921875,0.9053921699523926,1.0,0.0,3.0,1.0,0.0
12148200,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9463690519332886,0.4260013103485107,0.3842338025569916,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9990000128746032,0.6450214385986328,0.5567273497581482,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.986042857170105,0.4842697381973266,0.3384429216384887,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.868838369846344,0.3357208967208862,0.3193313181400299,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7621506452560425,0.224216803908348,1.0166133642196655,285.0751953125,284.95001220703125,300.1208190917969,288.107421875,298.2583312988281,297.403076171875,285.0754089355469,1.0,0.5598381161689758,0.4233309924602508,0.4233309924602508,1.0,1.0,-3.053070545196533,0.9620537757873536,2.09101676940918,0.2740622460842132,0.9022099375724792,0.9022099375724792,0.0,123.51973724365234,156.0,40886.671875,0.0,2263.729736328125,1.0,280.95782470703125,283.6355895996094,291.14990234375,293.75469970703125,293.1499938964844,293.1499938964844,280.6499938964844,35817.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379367232322692,1.0,0.0,0.0,3.651090621948242,3.651114702224731,8.894847951523843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.43115234375,0.0,1533.0174560546875,1895.4371337890625,0.0,3753.6669921875,0.9053921699523926,1.0,0.0,3.0,1.0,0.0
12148260,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9241530895233154,0.4242896437644958,0.3832103312015533,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9990000128746032,0.6449173092842102,0.5905710458755493,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9706828594207764,0.4871209561824798,0.3408001661300659,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8526583909988403,0.3358644545078277,0.3199749588966369,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.748349130153656,0.2243038862943649,1.0194168090820312,284.9158020019531,284.95001220703125,300.10406494140625,288.17974853515625,298.2337646484375,297.3747253417969,284.9161682128906,1.0,0.571209728717804,0.4225350618362427,0.4225350618362427,1.0,1.0,-3.094190120697021,0.9752334952354432,2.1189565658569336,0.2779199182987213,0.9003667831420898,0.9003667831420898,0.0,133.0195770263672,174.0,42256.4453125,0.0,2389.103271484375,1.0,280.658203125,283.4243469238281,291.24285888671875,293.9519348144531,293.1499938964844,293.1499938964844,280.3500061035156,35977.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541226029396056,1.0,0.0,0.0,3.652427673339844,3.652451515197754,8.90136277575948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.375,0.0,1535.7017822265625,1895.4371337890625,0.0,3900.024658203125,0.9057947397232056,1.0,0.0,3.0,1.0,0.0
12148320,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9241530895233154,0.4242896437644958,0.3832103312015533,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9990000128746032,0.6449173092842102,0.5905710458755493,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9706828594207764,0.4871209561824798,0.3408001661300659,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8526583909988403,0.3358644545078277,0.3199749588966369,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.748349130153656,0.2243038862943649,1.0194168090820312,284.9158020019531,284.95001220703125,300.10406494140625,288.17974853515625,298.2337646484375,297.3747253417969,284.9161682128906,1.0,0.571209728717804,0.4225350618362427,0.4225350618362427,1.0,1.0,-3.094190120697021,0.9752334952354432,2.1189565658569336,0.2779199182987213,0.9003667831420898,0.9003667831420898,0.0,133.0195770263672,174.0,42256.4453125,0.0,2389.103271484375,1.0,280.658203125,283.4243469238281,291.24285888671875,293.9519348144531,293.1499938964844,293.1499938964844,280.3500061035156,35977.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541226029396056,1.0,0.0,0.0,3.652427673339844,3.652451515197754,8.90136277575948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.375,0.0,1535.7017822265625,1895.4371337890625,0.0,3900.024658203125,0.9057947397232056,1.0,0.0,3.0,1.0,0.0
12148380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.8987271189689636,0.4220428466796875,0.3817049860954284,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.9990000128746032,0.6397150754928589,0.6345534920692444,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.9486004114151,0.4894189834594726,0.3427846729755401,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.8335614204406738,0.3354409337043762,0.3201152980327606,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.7317733764648438,0.2237359881401062,1.0195653438568115,284.76123046875,284.95001220703125,300.0871276855469,288.2513427734375,298.1921691894531,297.3213806152344,284.7618408203125,1.0,0.5850716829299927,0.4217391312122345,0.4217391312122345,1.0,1.0,-3.14108943939209,0.9903762936592102,2.1507132053375244,0.2824836075305938,0.896492063999176,0.896492063999176,0.0,145.8257293701172,192.0,43642.671875,0.0,2546.500244140625,1.0,280.35821533203125,283.2193603515625,291.3083190917969,294.107666015625,293.1499938964844,293.1499938964844,280.6499938964844,36173.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683247804641724,1.0,0.0,0.0,3.6464922428131104,3.6465163230896,8.872456191966194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.388671875,0.0,1530.5633544921875,1895.4371337890625,0.0,4026.43701171875,0.904599905014038,1.0,0.0,3.0,1.0,0.0
12148440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.8987271189689636,0.4220428466796875,0.3817049860954284,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.9990000128746032,0.6397150754928589,0.6345534920692444,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.9486004114151,0.4894189834594726,0.3427846729755401,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.8335614204406738,0.3354409337043762,0.3201152980327606,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.7317733764648438,0.2237359881401062,1.0195653438568115,284.76123046875,284.95001220703125,300.0871276855469,288.2513427734375,298.1921691894531,297.3213806152344,284.7618408203125,1.0,0.5850716829299927,0.4217391312122345,0.4217391312122345,1.0,1.0,-3.14108943939209,0.9903762936592102,2.1507132053375244,0.2824836075305938,0.896492063999176,0.896492063999176,0.0,145.8257293701172,192.0,43642.671875,0.0,2546.500244140625,1.0,280.35821533203125,283.2193603515625,291.3083190917969,294.107666015625,293.1499938964844,293.1499938964844,280.6499938964844,36173.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683247804641724,1.0,0.0,0.0,3.6464922428131104,3.6465163230896,8.872456191966194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.388671875,0.0,1530.5633544921875,1895.4371337890625,0.0,4026.43701171875,0.904599905014038,1.0,0.0,3.0,1.0,0.0
12148500,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8870536088943481,0.4215223789215088,0.3811147511005401,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.6361590027809143,0.6581718325614929,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9366756081581116,0.4910827875137329,0.3438731133937835,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8242258429527283,0.3355003595352173,0.3202161788940429,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7235199809074402,0.2235640883445739,1.0193864107131958,284.9129638671875,284.95001220703125,300.0785827636719,288.2865905761719,298.1724853515625,297.2961730957031,284.9225158691406,1.0,0.5926027297973633,0.4213411808013916,0.4213411808013916,1.0,1.0,-3.1662814617156982,0.9985496401786804,2.167731761932373,0.2849432528018951,0.8977025747299194,0.8977025747299194,0.0,153.0362548828125,192.0,43078.23046875,0.0,2634.673095703125,1.0,280.60125732421875,283.4056396484375,291.26080322265625,293.926025390625,293.1499938964844,293.1499938964844,280.6499938964844,36095.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961398720741272,1.0,0.0,0.0,3.6445446014404297,3.64456844329834,8.862980962476286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.50537109375,0.0,1527.82177734375,1895.4371337890625,0.0,3965.04443359375,0.9041699171066284,1.0,0.0,3.0,1.0,0.0
12148560,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8768324851989746,0.4215993881225586,0.3812099099159241,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9990000128746032,0.6324998140335083,0.6811059713363647,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9259185791015624,0.4932839572429657,0.345432847738266,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8158217072486877,0.3359468877315521,0.320728987455368,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7159619331359863,0.2236675322055816,1.020482897758484,284.9837951660156,284.95001220703125,300.07000732421875,288.3214111328125,298.1571044921875,297.2782592773437,284.9871826171875,1.0,0.6005120873451233,0.4205824732780456,0.4205824732780456,1.0,1.0,-3.194178342819214,1.0068013668060305,2.187376976013184,0.2868712842464447,0.8986800312995911,0.8986800312995911,0.0,160.4050750732422,210.0,43270.1328125,0.0,2730.498291015625,1.0,280.64208984375,283.4735107421875,291.2890014648437,293.9915771484375,293.1499938964844,293.1499938964844,280.95001220703125,36006.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573530554771424,1.0,0.0,0.0,3.6452419757843018,3.645266056060791,8.866373377713899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.25537109375,0.0,1527.92626953125,1895.4371337890625,0.0,3928.9560546875,0.9042367339134216,1.0,0.0,3.0,1.0,0.0
12148620,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034912109375,0.8502640724182129,0.4224176406860351,0.3825091421604156,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.9758973121643066,0.6274049282073975,0.6853252053260803,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.8974164128303528,0.4983437061309814,0.3493779897689819,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032165527344,0.7914402484893799,0.3373810052871704,0.3227012455463409,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025146484375,0.6938105821609497,0.2243108451366424,1.0264288187026978,285.2035827636719,284.95001220703125,300.0526733398437,288.38922119140625,298.1429748535156,297.2691955566406,285.20556640625,1.0,0.614668071269989,0.4190650284290313,0.4190650284290313,1.0,1.0,-3.2144646644592285,1.0101522207260132,2.204312324523926,0.2862263321876526,0.903896152973175,0.903896152973175,0.0,181.2044372558593,228.0,42601.046875,0.0,2885.8369140625,1.0,280.9417724609375,283.7247314453125,291.34442138671875,293.99560546875,293.1499938964844,293.1499938964844,280.6499938964844,35756.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451394081115724,1.0,0.0,0.0,3.653685569763184,3.653709650039673,8.907495612220373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.71142578125,0.0,1535.4525146484375,1895.4371337890625,0.0,3819.0703125,0.9059566259384156,1.0,0.0,3.0,1.0,0.0
