time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148680,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034912109375,0.8502640724182129,0.4224176406860351,0.3825091421604156,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.9758973121643066,0.6274049282073975,0.6853252053260803,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.8974164128303528,0.4983437061309814,0.3493779897689819,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032165527344,0.7914402484893799,0.3373810052871704,0.3227012455463409,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025146484375,0.6938105821609497,0.2243108451366424,1.0264288187026978,285.2035827636719,284.95001220703125,300.0526733398437,288.38922119140625,298.1429748535156,297.2691955566406,285.20556640625,1.0,0.614668071269989,0.4190650284290313,0.4190650284290313,1.0,1.0,-3.2144646644592285,1.0101522207260132,2.204312324523926,0.2862263321876526,0.903896152973175,0.903896152973175,0.0,181.2044372558593,228.0,42601.046875,0.0,2885.8369140625,1.0,280.9417724609375,283.7247314453125,291.34442138671875,293.99560546875,293.1499938964844,293.1499938964844,280.6499938964844,35756.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451394081115724,1.0,0.0,0.0,3.653685569763184,3.653709650039673,8.907495612220373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.71142578125,0.0,1535.4525146484375,1895.4371337890625,0.0,3819.0703125,0.9059566259384156,1.0,0.0,3.0,1.0,0.0
12148740,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8289840221405029,0.4215453267097473,0.3830218315124511,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9478795528411864,0.624618649482727,0.6830883026123047,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.875634491443634,0.5019651651382446,0.3528369665145874,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7710762023925781,0.3379953503608703,0.324398010969162,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6752330660820007,0.2244815826416015,1.0320097208023071,285.042724609375,284.95001220703125,300.0351867675781,288.4539794921875,298.13055419921875,297.263427734375,285.0419006347656,1.0,0.6274325847625732,0.4175475835800171,0.4175475835800171,1.0,1.0,-3.225662469863892,1.0101922750473022,2.215470314025879,0.2838426232337951,0.9038053154945374,0.9038053154945374,0.0,201.87838745117188,231.0,43698.64453125,0.0,3023.02783203125,1.0,280.65777587890625,283.5138854980469,291.49859619140625,294.2893981933594,293.1499938964844,293.1499938964844,280.3500061035156,35850.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585042595863342,1.0,0.0,0.0,3.659976959228516,3.660001039505005,8.938198448049661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.74169921875,0.0,1543.17529296875,1895.4371337890625,0.0,3939.24169921875,0.9074001908302308,1.0,0.0,3.0,1.0,0.0
12148800,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8289840221405029,0.4215453267097473,0.3830218315124511,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9478795528411864,0.624618649482727,0.6830883026123047,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.875634491443634,0.5019651651382446,0.3528369665145874,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7710762023925781,0.3379953503608703,0.324398010969162,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6752330660820007,0.2244815826416015,1.0320097208023071,285.042724609375,284.95001220703125,300.0351867675781,288.4539794921875,298.13055419921875,297.263427734375,285.0419006347656,1.0,0.6274325847625732,0.4175475835800171,0.4175475835800171,1.0,1.0,-3.225662469863892,1.0101922750473022,2.215470314025879,0.2838426232337951,0.9038053154945374,0.9038053154945374,0.0,201.87838745117188,231.0,43698.64453125,0.0,3023.02783203125,1.0,280.65777587890625,283.5138854980469,291.49859619140625,294.2893981933594,293.1499938964844,293.1499938964844,280.3500061035156,35850.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585042595863342,1.0,0.0,0.0,3.659976959228516,3.660001039505005,8.938198448049661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.74169921875,0.0,1543.17529296875,1895.4371337890625,0.0,3939.24169921875,0.9074001908302308,1.0,0.0,3.0,1.0,0.0
12148860,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8197155594825745,0.4201335608959198,0.3823607265949249,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9347957372665404,0.6227474808692932,0.6816183924674988,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8668242692947388,0.5035106539726257,0.3543579876422882,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7625582218170166,0.3377808332443237,0.3247575163841247,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6673256158828735,0.2241228222846985,1.032877802848816,284.87994384765625,284.95001220703125,300.0238952636719,288.4935302734375,298.1194152832031,297.2547607421875,284.875732421875,1.0,0.6324413418769836,0.4168281555175781,0.4168281555175781,1.0,1.0,-3.226645946502685,1.0086019039154053,2.2180440425872803,0.2821208238601684,0.9017146229743958,0.9017146229743958,0.0,211.4550323486328,231.0,44653.9375,0.0,3077.85791015625,1.0,280.3804931640625,283.30670166015625,291.569091796875,294.4697570800781,293.1499938964844,293.1499938964844,280.3500061035156,35989.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970056176185608,1.0,0.0,0.0,3.660210609436035,3.660234689712525,8.939339863900386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.6142578125,0.0,1544.4793701171875,1895.4371337890625,0.0,4041.70361328125,0.9075189232826232,1.0,0.0,3.0,1.0,0.0
12148920,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8153172135353088,0.4192340075969696,0.3817214071750641,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9287092685699464,0.6216806769371033,0.6806249022483826,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8629441857337952,0.5042771100997925,0.3550184369087219,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7586953043937683,0.3375414907932281,0.3247353732585907,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.6636878848075867,0.2238138020038604,1.0324784517288208,284.8578796386719,284.95001220703125,300.0174865722656,288.5150146484375,298.1126708984375,297.249267578125,284.8568725585937,1.0,0.6345704793930054,0.4164234697818756,0.4164234697818756,1.0,1.0,-3.225127935409546,1.0069808959960938,2.2181472778320312,0.2808501422405243,0.9010192155838012,0.9010192155838012,0.0,215.8629302978516,234.0,44728.1640625,0.0,3098.866455078125,1.0,280.358154296875,283.2822570800781,291.5682373046875,294.4451904296875,293.1499938964844,293.1499938964844,280.04998779296875,36040.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725260138511658,1.0,0.0,0.0,3.659075975418091,3.65910005569458,8.933798198995646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.6328125,0.0,1543.593994140625,1895.4371337890625,0.0,4063.423828125,0.907321274280548,1.0,0.0,3.0,1.0,0.0
12148980,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.677978515625,0.8053078651428223,0.4164314270019531,0.379672646522522,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777648925781,0.9157184958457948,0.6185613870620728,0.6777653694152832,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778564453125,0.8551419973373413,0.5060924887657166,0.3566297590732574,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.7504982948303223,0.3365592956542969,0.3243017494678497,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.6558109521865845,0.2226736396551132,1.0296639204025269,284.6778869628906,284.95001220703125,299.9996337890625,288.5715026855469,298.0930480957031,297.23297119140625,284.6767578125,1.0,0.6386532187461853,0.4152993559837341,0.4152993559837341,1.0,1.0,-3.217711925506592,1.0013272762298584,2.2163846492767334,0.2768650352954864,0.8958830833435059,0.8958830833435059,0.0,225.3757781982422,237.0,45799.05859375,0.0,3135.18603515625,1.0,280.0582275390625,283.0600280761719,291.6146850585937,294.5633544921875,293.1499938964844,293.1499938964844,280.3500061035156,36271.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837417602539062,1.0,0.0,0.0,3.64962649345398,3.6496505737304688,8.887715807759378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.80712890625,0.0,1534.784423828125,1895.4371337890625,0.0,4161.1630859375,0.9053628444671632,1.0,0.0,3.0,1.0,0.0
12149040,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.677978515625,0.8053078651428223,0.4164314270019531,0.379672646522522,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777648925781,0.9157184958457948,0.6185613870620728,0.6777653694152832,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778564453125,0.8551419973373413,0.5060924887657166,0.3566297590732574,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.7504982948303223,0.3365592956542969,0.3243017494678497,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.6558109521865845,0.2226736396551132,1.0296639204025269,284.6778869628906,284.95001220703125,299.9996337890625,288.5715026855469,298.0930480957031,297.23297119140625,284.6767578125,1.0,0.6386532187461853,0.4152993559837341,0.4152993559837341,1.0,1.0,-3.217711925506592,1.0013272762298584,2.2163846492767334,0.2768650352954864,0.8958830833435059,0.8958830833435059,0.0,225.3757781982422,237.0,45799.05859375,0.0,3135.18603515625,1.0,280.0582275390625,283.0600280761719,291.6146850585937,294.5633544921875,293.1499938964844,293.1499938964844,280.3500061035156,36271.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837417602539062,1.0,0.0,0.0,3.64962649345398,3.6496505737304688,8.887715807759378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.80712890625,0.0,1534.784423828125,1895.4371337890625,0.0,4161.1630859375,0.9053628444671632,1.0,0.0,3.0,1.0,0.0
12149100,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.801514208316803,0.4156135022640228,0.3787420094013214,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.9111619591712952,0.6176180243492126,0.6764941811561584,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80242919921875,0.8526629209518433,0.507530927658081,0.3574905097484588,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.7475976943969727,0.3363424837589264,0.3240489065647125,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.6529386639595032,0.2222710698843002,1.0279209613800049,284.8021850585937,284.95001220703125,299.9906311035156,288.59783935546875,298.08673095703125,297.2298278808594,284.8093566894531,1.0,0.6400189399719238,0.4147372841835022,0.4147372841835022,1.0,1.0,-3.2138919830322266,0.9984686374664308,2.215423583984375,0.2747527062892914,0.8960866332054138,0.8960866332054138,0.0,228.8279724121093,237.0,44824.64453125,0.0,3145.89208984375,1.0,280.3013000488281,283.2225952148437,291.5596923828125,294.354736328125,293.1499938964844,293.1499938964844,280.3500061035156,36224.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756773114204408,1.0,0.0,0.0,3.645130157470703,3.645154237747192,8.865829386195401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.78857421875,0.0,1529.434326171875,1895.4371337890625,0.0,4091.036376953125,0.904380202293396,1.0,0.0,3.0,1.0,0.0
12149160,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.7992624044418335,0.4153668880462646,0.3784167170524597,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.9084527492523192,0.6173257827758789,0.6760064363479614,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8516326546669006,0.5095049738883972,0.3587844669818878,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.7459299564361572,0.3365066647529602,0.324150025844574,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.6512120366096497,0.2221660166978836,1.0273267030715942,284.84979248046875,284.95001220703125,299.9815673828125,288.622802734375,298.084716796875,297.2319641113281,284.851318359375,1.0,0.6413070559501648,0.4144594371318817,0.4144594371318817,1.0,1.0,-3.213946580886841,0.9977092146873474,2.2162373065948486,0.2738613784313202,0.8959349989891052,0.8959349989891052,0.0,231.21255493164065,240.0,44715.21875,0.0,3159.100341796875,1.0,280.3421325683594,283.2725830078125,291.5753479003906,294.3890991210937,293.1499938964844,293.1499938964844,280.6499938964844,36167.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700165390968324,1.0,0.0,0.0,3.642606258392334,3.642630100250244,8.853556323629164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.4208984375,0.0,1526.20703125,1895.4371337890625,0.0,4041.35400390625,0.903750777244568,1.0,0.0,3.0,1.0,0.0
12149220,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7969866991043091,0.4157515466213226,0.3786202669143677,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9057120084762572,0.6178604364395142,0.6763264536857605,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8516668081283569,0.5143353343009949,0.3620181977748871,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7444860935211182,0.337559700012207,0.325032502412796,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.6496162414550781,0.2225914597511291,1.0288292169570925,285.0457458496094,284.95001220703125,299.9633483886719,288.6681213378906,298.08660888671875,297.2441711425781,285.0479736328125,1.0,0.6439486145973206,0.4139037728309631,0.4139037728309631,1.0,1.0,-3.221271753311157,0.9988703727722168,2.2224013805389404,0.273210197687149,0.8988164663314819,0.8988164663314819,0.0,234.4361267089844,243.0,43731.40625,0.0,3192.737548828125,1.0,280.6416931152344,283.5072937011719,291.6063232421875,294.3399963378906,293.1499938964844,293.1499938964844,280.95001220703125,35961.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542981386184692,1.0,0.0,0.0,3.643355846405029,3.64337968826294,8.85720055521233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.1005859375,0.0,1525.501708984375,1895.4371337890625,0.0,3901.59912109375,0.9037846326828004,1.0,0.0,3.0,1.0,0.0
12149280,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7969866991043091,0.4157515466213226,0.3786202669143677,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9057120084762572,0.6178604364395142,0.6763264536857605,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8516668081283569,0.5143353343009949,0.3620181977748871,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7444860935211182,0.337559700012207,0.325032502412796,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.6496162414550781,0.2225914597511291,1.0288292169570925,285.0457458496094,284.95001220703125,299.9633483886719,288.6681213378906,298.08660888671875,297.2441711425781,285.0479736328125,1.0,0.6439486145973206,0.4139037728309631,0.4139037728309631,1.0,1.0,-3.221271753311157,0.9988703727722168,2.2224013805389404,0.273210197687149,0.8988164663314819,0.8988164663314819,0.0,234.4361267089844,243.0,43731.40625,0.0,3192.737548828125,1.0,280.6416931152344,283.5072937011719,291.6063232421875,294.3399963378906,293.1499938964844,293.1499938964844,280.95001220703125,35961.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542981386184692,1.0,0.0,0.0,3.643355846405029,3.64337968826294,8.85720055521233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.1005859375,0.0,1525.501708984375,1895.4371337890625,0.0,3901.59912109375,0.9037846326828004,1.0,0.0,3.0,1.0,0.0
12149340,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515869140625,0.7962151169776917,0.4168284833431244,0.3795115947723388,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.9047306180000304,0.6193175315856934,0.677756130695343,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.8531206250190735,0.519917905330658,0.3658171594142914,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513427734375,0.7443792819976807,0.3392670452594757,0.3265698850154876,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507019042969,0.6494181156158447,0.2236405909061432,1.033213496208191,285.251708984375,284.95001220703125,299.9449157714844,288.706787109375,298.0928039550781,297.2623291015625,285.2535400390625,1.0,0.6469591856002808,0.4133481085300445,0.4133481085300445,1.0,1.0,-3.235520124435425,1.002498984336853,2.2330210208892822,0.2735264599323272,0.904534876346588,0.904534876346588,0.0,236.76646423339844,246.0,42986.10546875,0.0,3236.79296875,1.0,280.94171142578125,283.75018310546875,291.6572570800781,294.3394470214844,293.1499938964844,293.1499938964844,280.6499938964844,35707.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415556192398072,1.0,0.0,0.0,3.653561592102051,3.65358567237854,8.906891366677883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.2548828125,0.0,1534.942626953125,1895.4371337890625,0.0,3786.580322265625,0.905895471572876,1.0,0.0,3.0,1.0,0.0
12149400,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515869140625,0.7962151169776917,0.4168284833431244,0.3795115947723388,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.9047306180000304,0.6193175315856934,0.677756130695343,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.8531206250190735,0.519917905330658,0.3658171594142914,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513427734375,0.7443792819976807,0.3392670452594757,0.3265698850154876,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507019042969,0.6494181156158447,0.2236405909061432,1.033213496208191,285.251708984375,284.95001220703125,299.9449157714844,288.706787109375,298.0928039550781,297.2623291015625,285.2535400390625,1.0,0.6469591856002808,0.4133481085300445,0.4133481085300445,1.0,1.0,-3.235520124435425,1.002498984336853,2.2330210208892822,0.2735264599323272,0.904534876346588,0.904534876346588,0.0,236.76646423339844,246.0,42986.10546875,0.0,3236.79296875,1.0,280.94171142578125,283.75018310546875,291.6572570800781,294.3394470214844,293.1499938964844,293.1499938964844,280.6499938964844,35707.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415556192398072,1.0,0.0,0.0,3.653561592102051,3.65358567237854,8.906891366677883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.2548828125,0.0,1534.942626953125,1895.4371337890625,0.0,3786.580322265625,0.905895471572876,1.0,0.0,3.0,1.0,0.0
12149460,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.7940383553504944,0.4162118136882782,0.3796002268791199,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.9024196863174438,0.6191012859344482,0.6783280968666077,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8533128499984741,0.5239776968955994,0.3690885603427887,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.7433241605758667,0.340075671672821,0.3277820646762848,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.6484635472297668,0.2241402268409729,1.0371021032333374,285.0881042480469,284.95001220703125,299.9263000488281,288.738037109375,298.0872802734375,297.264892578125,285.08721923828125,1.0,0.6499702334403992,0.4124708473682403,0.4124708473682403,1.0,1.0,-3.2463064193725586,1.0040205717086792,2.242285966873169,0.2727641761302948,0.9050277471542358,0.9050277471542358,0.0,240.02001953125,249.0,44098.6953125,0.0,3278.612060546875,1.0,280.65777587890625,283.5384826660156,291.7862854003906,294.6122131347656,293.1499938964844,293.1499938964844,280.3500061035156,35793.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557687044143676,1.0,0.0,0.0,3.6619558334350586,3.661979913711548,8.947866376729507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.5966796875,0.0,1544.9619140625,1895.4371337890625,0.0,3914.779541015625,0.9078046679496764,1.0,0.0,3.0,1.0,0.0
12149520,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.7940383553504944,0.4162118136882782,0.3796002268791199,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.9024196863174438,0.6191012859344482,0.6783280968666077,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8533128499984741,0.5239776968955994,0.3690885603427887,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.7433241605758667,0.340075671672821,0.3277820646762848,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.6484635472297668,0.2241402268409729,1.0371021032333374,285.0881042480469,284.95001220703125,299.9263000488281,288.738037109375,298.0872802734375,297.264892578125,285.08721923828125,1.0,0.6499702334403992,0.4124708473682403,0.4124708473682403,1.0,1.0,-3.2463064193725586,1.0040205717086792,2.242285966873169,0.2727641761302948,0.9050277471542358,0.9050277471542358,0.0,240.02001953125,249.0,44098.6953125,0.0,3278.612060546875,1.0,280.65777587890625,283.5384826660156,291.7862854003906,294.6122131347656,293.1499938964844,293.1499938964844,280.3500061035156,35793.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557687044143676,1.0,0.0,0.0,3.6619558334350586,3.661979913711548,8.947866376729507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.5966796875,0.0,1544.9619140625,1895.4371337890625,0.0,3914.779541015625,0.9078046679496764,1.0,0.0,3.0,1.0,0.0
12149580,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7895409464836121,0.414186030626297,0.3781932592391968,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8977606892585754,0.6171678900718689,0.6768203973770142,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8514093160629272,0.5267183184623718,0.3712882995605469,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7404260039329529,0.3397866487503052,0.3279037773609161,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6457376480102539,0.2237561494112014,1.0371029376983645,284.9079284667969,284.95001220703125,299.9075012207031,288.76123046875,298.072509765625,297.2547302246094,284.9067077636719,1.0,0.6522162556648254,0.4115935862064361,0.4115935862064361,1.0,1.0,-3.245840311050415,1.0014870166778564,2.2443532943725586,0.2704039514064789,0.9029645323753356,0.9029645323753356,0.0,244.45626831054688,252.0,45262.74609375,0.0,3302.1591796875,1.0,280.3581237792969,283.3138427734375,291.82373046875,294.7453308105469,293.1499938964844,293.1499938964844,280.04998779296875,35971.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716111421585084,1.0,0.0,0.0,3.6636130809783936,3.663637161254883,8.955967132351361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.734375,0.0,1548.15380859375,1895.4371337890625,0.0,4055.385986328125,0.9082892537117004,1.0,0.0,3.0,1.0,0.0
12149640,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7895409464836121,0.414186030626297,0.3781932592391968,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8977606892585754,0.6171678900718689,0.6768203973770142,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8514093160629272,0.5267183184623718,0.3712882995605469,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7404260039329529,0.3397866487503052,0.3279037773609161,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6457376480102539,0.2237561494112014,1.0371029376983645,284.9079284667969,284.95001220703125,299.9075012207031,288.76123046875,298.072509765625,297.2547302246094,284.9067077636719,1.0,0.6522162556648254,0.4115935862064361,0.4115935862064361,1.0,1.0,-3.245840311050415,1.0014870166778564,2.2443532943725586,0.2704039514064789,0.9029645323753356,0.9029645323753356,0.0,244.45626831054688,252.0,45262.74609375,0.0,3302.1591796875,1.0,280.3581237792969,283.3138427734375,291.82373046875,294.7453308105469,293.1499938964844,293.1499938964844,280.04998779296875,35971.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716111421585084,1.0,0.0,0.0,3.6636130809783936,3.663637161254883,8.955967132351361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.734375,0.0,1548.15380859375,1895.4371337890625,0.0,4055.385986328125,0.9082892537117004,1.0,0.0,3.0,1.0,0.0
12149700,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.7870972156524658,0.4129432141780853,0.3772750794887543,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.8952076435089111,0.6158713102340698,0.6756858825683594,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76934814453125,0.8502869009971619,0.5278586745262146,0.3722262680530548,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.7387779355049133,0.3394047021865845,0.3277272582054138,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.644141674041748,0.2233466804027557,1.036076545715332,284.7696838378906,284.95001220703125,299.8980407714844,288.7695617675781,298.0638732910156,297.2480773925781,284.7623291015625,1.0,0.6530588865280151,0.411154955625534,0.411154955625534,1.0,1.0,-3.243234872817993,0.9993747472763062,2.243860006332397,0.2688843905925751,0.9004185199737549,0.9004185199737549,0.0,246.68345642089844,252.0,46231.36328125,0.0,3308.69873046875,1.0,280.1009216308594,283.13677978515625,291.8510131835937,294.8873291015625,293.1499938964844,293.1499938964844,280.04998779296875,36096.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807307720184326,1.0,0.0,0.0,3.6614811420440674,3.6615052223205566,8.945547165239986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.5625,0.0,1546.7032470703125,1895.4371337890625,0.0,4135.072265625,0.9078617691993712,1.0,0.0,3.0,1.0,0.0
12149760,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7224426269531,0.784437358379364,0.41156667470932,0.3761474192142486,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.8924347162246704,0.6143861413002014,0.6742404699325562,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.8489717841148376,0.5288646221160889,0.3730022013187408,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226257324219,0.7369483113288879,0.3388830125331878,0.3273698091506958,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231140136719,0.6423535943031311,0.2228058129549026,1.0343180894851685,284.72235107421875,284.95001220703125,299.8885192871094,288.7756042480469,298.0546264648437,297.2403564453125,284.72100830078125,1.0,0.6537021398544312,0.4107823967933655,0.4107823967933655,1.0,1.0,-3.2387588024139404,0.996763288974762,2.2419955730438232,0.2672809958457947,0.8983848094940186,0.8983848094940186,0.0,248.9638061523437,240.0,46305.64453125,0.0,3311.357177734375,1.0,280.0580444335937,283.08740234375,291.8287353515625,294.8232421875,293.1499938964844,293.1499938964844,280.3500061035156,36201.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848491549491882,1.0,0.0,0.0,3.6568007469177246,3.656824827194214,8.922690994950244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.421875,0.0,1542.2557373046875,1895.4371337890625,0.0,4170.72998046875,0.9069180488586426,1.0,0.0,3.0,1.0,0.0
12149820,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7858501672744751,0.41060271859169,0.3746450841426849,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8943309783935547,0.6131981015205383,0.672168493270874,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.853062093257904,0.53260737657547,0.3751071393489837,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7387273907661438,0.3388550877571106,0.3268806040287018,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6435753107070923,0.2224189341068267,1.030827283859253,284.8861694335937,284.95001220703125,299.8693542480469,288.7804870605469,298.0472412109375,297.2408142089844,284.8873596191406,1.0,0.6507333517074585,0.4100372493267059,0.4100372493267059,1.0,1.0,-3.232520818710327,0.9925442934036256,2.239976644515991,0.264283150434494,0.8988730907440186,0.8988730907440186,0.0,245.3775634765625,228.0,45150.26171875,0.0,3277.74365234375,1.0,280.3421936035156,283.29400634765625,291.74383544921875,294.6004943847656,293.1499938964844,293.1499938964844,280.6499938964844,36104.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733266830444336,1.0,0.0,0.0,3.652170181274414,3.652194023132324,8.900108241505222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.3828125,0.0,1536.3680419921875,1895.4371337890625,0.0,4070.450439453125,0.905844271183014,1.0,0.0,3.0,1.0,0.0
12149880,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7858501672744751,0.41060271859169,0.3746450841426849,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8943309783935547,0.6131981015205383,0.672168493270874,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.853062093257904,0.53260737657547,0.3751071393489837,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7387273907661438,0.3388550877571106,0.3268806040287018,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6435753107070923,0.2224189341068267,1.030827283859253,284.8861694335937,284.95001220703125,299.8693542480469,288.7804870605469,298.0472412109375,297.2408142089844,284.8873596191406,1.0,0.6507333517074585,0.4100372493267059,0.4100372493267059,1.0,1.0,-3.232520818710327,0.9925442934036256,2.239976644515991,0.264283150434494,0.8988730907440186,0.8988730907440186,0.0,245.3775634765625,228.0,45150.26171875,0.0,3277.74365234375,1.0,280.3421936035156,283.29400634765625,291.74383544921875,294.6004943847656,293.1499938964844,293.1499938964844,280.6499938964844,36104.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733266830444336,1.0,0.0,0.0,3.652170181274414,3.652194023132324,8.900108241505222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.3828125,0.0,1536.3680419921875,1895.4371337890625,0.0,4070.450439453125,0.905844271183014,1.0,0.0,3.0,1.0,0.0
12149940,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.7927660942077637,0.4110758304595947,0.3744834959506988,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.902231991291046,0.6136778593063354,0.6719111204147339,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8627063632011414,0.5377912521362305,0.378235250711441,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.745079517364502,0.3399350047111511,0.3273178339004516,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.6490271091461182,0.2229608595371246,1.0306214094161987,285.07177734375,284.95001220703125,299.8500061035156,288.7751159667969,298.0492858886719,297.25439453125,285.0731506347656,1.0,0.6464184522628784,0.4092921316623688,0.4092921316623688,1.0,1.0,-3.2360877990722656,0.9918109178543092,2.244276762008667,0.26259845495224,0.9020373821258544,0.9020373821258544,0.0,236.54981994628903,216.0,44072.734375,0.0,3236.908203125,1.0,280.64178466796875,283.52081298828125,291.72369384765625,294.49560546875,293.1499938964844,293.1499938964844,280.3500061035156,35913.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597288370132446,1.0,0.0,0.0,3.654777050018311,3.6548011302948,8.912818998396688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.1494140625,0.0,1537.8409423828125,1895.4371337890625,0.0,3950.16796875,0.9063035845756532,1.0,0.0,3.0,1.0,0.0
12150000,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.7927660942077637,0.4110758304595947,0.3744834959506988,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.902231991291046,0.6136778593063354,0.6719111204147339,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8627063632011414,0.5377912521362305,0.378235250711441,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.745079517364502,0.3399350047111511,0.3273178339004516,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.6490271091461182,0.2229608595371246,1.0306214094161987,285.07177734375,284.95001220703125,299.8500061035156,288.7751159667969,298.0492858886719,297.25439453125,285.0731506347656,1.0,0.6464184522628784,0.4092921316623688,0.4092921316623688,1.0,1.0,-3.2360877990722656,0.9918109178543092,2.244276762008667,0.26259845495224,0.9020373821258544,0.9020373821258544,0.0,236.54981994628903,216.0,44072.734375,0.0,3236.908203125,1.0,280.64178466796875,283.52081298828125,291.72369384765625,294.49560546875,293.1499938964844,293.1499938964844,280.3500061035156,35913.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597288370132446,1.0,0.0,0.0,3.654777050018311,3.6548011302948,8.912818998396688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.1494140625,0.0,1537.8409423828125,1895.4371337890625,0.0,3950.16796875,0.9063035845756532,1.0,0.0,3.0,1.0,0.0
12150060,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7986976504325867,0.4106200337409973,0.3742062151432037,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.909346640110016,0.6133045554161072,0.6716633439064026,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8708457350730896,0.5407741069793701,0.3803869783878326,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.7506905794143677,0.3403827250003814,0.3276791572570801,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.6539995670318604,0.2232168763875961,1.0310670137405396,284.9235534667969,284.95001220703125,299.8359680175781,288.76715087890625,298.0461120605469,297.2572631835937,284.9204406738281,1.0,0.6428511142730713,0.408872127532959,0.408872127532959,1.0,1.0,-3.2390623092651367,0.9917119145393372,2.2473504543304443,0.2619185745716095,0.9004844427108765,0.9004844427108765,0.0,229.292724609375,216.0,45145.015625,0.0,3203.3408203125,1.0,280.3716735839844,283.3314208984375,291.80841064453125,294.7236328125,293.1499938964844,293.1499938964844,280.3500061035156,36005.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697309136390686,1.0,0.0,0.0,3.655043125152588,3.655066967010498,8.914116165215091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.96044921875,0.0,1538.8289794921875,1895.4371337890625,0.0,4038.837890625,0.9063888788223268,1.0,0.0,3.0,1.0,0.0
12150120,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8007190227508545,0.4102378189563751,0.3738124370574951,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.911965310573578,0.6129205226898193,0.6712076663970947,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8738038539886475,0.5417419075965881,0.3810116052627563,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7527041435241699,0.3404136598110199,0.327646404504776,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6557831764221191,0.2232119143009185,1.0307071208953855,284.9084777832031,284.95001220703125,299.8305053710937,288.76397705078125,298.04345703125,297.2563781738281,284.9072570800781,1.0,0.6412925720214844,0.4087088108062744,0.4087088108062744,1.0,1.0,-3.238394021987915,0.9910311102867126,2.2473628520965576,0.2614075839519501,0.9001521468162537,0.9001521468162537,0.0,226.5787506103516,204.0,45179.11328125,0.0,3186.878173828125,1.0,280.3577880859375,283.3154296875,291.8039855957031,294.7101745605469,293.1499938964844,293.1499938964844,280.04998779296875,36029.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719342589378356,1.0,0.0,0.0,3.65441632270813,3.654440402984619,8.911059694582946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.1904296875,0.0,1538.3109130859375,1895.4371337890625,0.0,4058.225830078125,0.9062769412994384,1.0,0.0,3.0,1.0,0.0
12150180,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.8076964020729065,0.4081546068191528,0.3718102872371673,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72149658203125,0.9214321374893188,0.6106470823287964,0.6686683297157288,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.8844045996665955,0.5444895625114441,0.3827979862689972,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.721923828125,0.7598309516906738,0.3399527072906494,0.327030599117279,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72247314453125,0.6620306968688965,0.2227437943220138,1.0275814533233645,284.7216491699219,284.95001220703125,299.8109436035156,288.7520751953125,298.0296630859375,297.24737548828125,284.7201843261719,1.0,0.6350452303886414,0.4081254601478576,0.4081254601478576,1.0,1.0,-3.2309892177581787,0.9868215322494508,2.2441678047180176,0.2589114010334015,0.8955584764480591,0.8955584764480591,0.0,216.8192749023437,192.0,46189.25390625,0.0,3116.91650390625,1.0,280.0582275390625,283.0889587402344,291.8064880371094,294.7967834472656,293.1499938964844,293.1499938964844,280.3500061035156,36237.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860979318618774,1.0,0.0,0.0,3.646225452423096,3.646249532699585,8.87115902514779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.7060546875,0.0,1530.751953125,1895.4371337890625,0.0,4181.5,0.9045811891555786,1.0,0.0,3.0,1.0,0.0
12150240,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.8076964020729065,0.4081546068191528,0.3718102872371673,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72149658203125,0.9214321374893188,0.6106470823287964,0.6686683297157288,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.8844045996665955,0.5444895625114441,0.3827979862689972,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.721923828125,0.7598309516906738,0.3399527072906494,0.327030599117279,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72247314453125,0.6620306968688965,0.2227437943220138,1.0275814533233645,284.7216491699219,284.95001220703125,299.8109436035156,288.7520751953125,298.0296630859375,297.24737548828125,284.7201843261719,1.0,0.6350452303886414,0.4081254601478576,0.4081254601478576,1.0,1.0,-3.2309892177581787,0.9868215322494508,2.2441678047180176,0.2589114010334015,0.8955584764480591,0.8955584764480591,0.0,216.8192749023437,192.0,46189.25390625,0.0,3116.91650390625,1.0,280.0582275390625,283.0889587402344,291.8064880371094,294.7967834472656,293.1499938964844,293.1499938964844,280.3500061035156,36237.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860979318618774,1.0,0.0,0.0,3.646225452423096,3.646249532699585,8.87115902514779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.7060546875,0.0,1530.751953125,1895.4371337890625,0.0,4181.5,0.9045811891555786,1.0,0.0,3.0,1.0,0.0
12150300,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8115625977516174,0.4075655043125152,0.3707946836948395,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.9268627166748048,0.6098793745040894,0.6672697067260742,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.8903322815895081,0.5463230013847351,0.3836841583251953,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.7638422846794128,0.3399026095867157,0.3266183137893677,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.6655101180076599,0.2225983887910843,1.0254796743392944,284.8411560058594,284.95001220703125,299.8011169433594,288.745849609375,298.0254821777344,297.2467346191406,284.8479309082031,1.0,0.6316221952438354,0.4078338146209717,0.4078338146209717,1.0,1.0,-3.22634220123291,0.9843905568122864,2.241951704025269,0.257425457239151,0.895974338054657,0.895974338054657,0.0,211.59034729003903,192.0,45174.44921875,0.0,3078.109619140625,1.0,280.3012390136719,283.2481384277344,291.7215881347656,294.5575561523437,293.1499938964844,293.1499938964844,280.3500061035156,36186.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97958242893219,1.0,0.0,0.0,3.642481803894043,3.642505645751953,8.852950941218296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.99609375,0.0,1526.2108154296875,1895.4371337890625,0.0,4125.0927734375,0.9037623405456544,1.0,0.0,3.0,1.0,0.0
12150360,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8166856169700623,0.4074975550174713,0.3703390955924988,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9340121150016784,0.6096704602241516,0.66654372215271,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8977864384651184,0.5486773252487183,0.3850070536136627,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7691056728363037,0.3401966392993927,0.326532781124115,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6701238751411438,0.2227133214473724,1.0244057178497314,284.8842163085937,284.95001220703125,299.7912902832031,288.73944091796875,298.0247802734375,297.2509765625,284.8853454589844,1.0,0.6282680034637451,0.4075512588024139,0.4075512588024139,1.0,1.0,-3.22522497177124,0.983235478401184,2.2419896125793457,0.2564112544059753,0.8960055112838745,0.8960055112838745,0.0,205.6739654541016,180.0,45023.7265625,0.0,3043.16064453125,1.0,280.3422546386719,283.29510498046875,291.7050170898437,294.5580139160156,293.1499938964844,293.1499938964844,280.6499938964844,36127.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752142429351808,1.0,0.0,0.0,3.6407155990600586,3.640739679336548,8.844368153404503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.0322265625,0.0,1523.8140869140625,1895.4371337890625,0.0,4086.98583984375,0.9033002853393556,1.0,0.0,3.0,1.0,0.0
12150420,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8292044997215271,0.4081636071205139,0.3702249526977539,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.951326072216034,0.6102226376533508,0.6662178635597229,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9165669679641724,0.554228663444519,0.3882875144481659,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7823612689971924,0.34144327044487,0.3269946873188019,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.6819072961807251,0.2235058546066284,1.0247008800506592,285.06964111328125,284.95001220703125,299.77154541015625,288.7261962890625,298.02850341796875,297.2663879394531,285.0710754394531,1.0,0.6218894720077515,0.4069861173629761,0.4069861173629761,1.0,1.0,-3.2295925617218018,0.9832614064216614,2.246331214904785,0.2553019225597381,0.899137020111084,0.899137020111084,0.0,192.9856719970703,168.0,43949.33203125,0.0,2982.5830078125,1.0,280.6416931152344,283.5220031738281,291.67352294921875,294.43963623046875,293.1499938964844,293.1499938964844,280.95001220703125,35925.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613937735557556,1.0,0.0,0.0,3.642843246459961,3.642867088317871,8.854707971295284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.9931640625,0.0,1524.6668701171875,1895.4371337890625,0.0,3965.0,0.9036436676979064,1.0,0.0,3.0,1.0,0.0
12150480,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8292044997215271,0.4081636071205139,0.3702249526977539,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.951326072216034,0.6102226376533508,0.6662178635597229,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9165669679641724,0.554228663444519,0.3882875144481659,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7823612689971924,0.34144327044487,0.3269946873188019,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.6819072961807251,0.2235058546066284,1.0247008800506592,285.06964111328125,284.95001220703125,299.77154541015625,288.7261962890625,298.02850341796875,297.2663879394531,285.0710754394531,1.0,0.6218894720077515,0.4069861173629761,0.4069861173629761,1.0,1.0,-3.2295925617218018,0.9832614064216614,2.246331214904785,0.2553019225597381,0.899137020111084,0.899137020111084,0.0,192.9856719970703,168.0,43949.33203125,0.0,2982.5830078125,1.0,280.6416931152344,283.5220031738281,291.67352294921875,294.43963623046875,293.1499938964844,293.1499938964844,280.95001220703125,35925.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613937735557556,1.0,0.0,0.0,3.642843246459961,3.642867088317871,8.854707971295284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.9931640625,0.0,1524.6668701171875,1895.4371337890625,0.0,3965.0,0.9036436676979064,1.0,0.0,3.0,1.0,0.0
