time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150540,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26123046875,0.844590425491333,0.4094320833683014,0.3707327842712402,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.9706746339797974,0.6115571856498718,0.6668557524681091,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.9406675696372986,0.5604603886604309,0.3920988142490387,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.7987618446350098,0.3432730734348297,0.3280598223209381,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.260498046875,0.6966579556465149,0.2248481065034866,1.027613878250122,285.2613525390625,284.95001220703125,299.7517395019531,288.7123718261719,298.0356750488281,297.2864990234375,285.26287841796875,1.0,0.6160612106323242,0.4064210057258606,0.4064210057258606,1.0,1.0,-3.2402305603027344,0.98549485206604,2.2547357082366943,0.2550441324710846,0.904867708683014,0.904867708683014,0.0,179.91415405273438,156.0,43025.640625,0.0,2932.91064453125,1.0,280.94171142578125,283.75299072265625,291.6654357910156,294.36737060546875,293.1499938964844,293.1499938964844,280.6499938964844,35686.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949211359024048,1.0,0.0,0.0,3.653870105743408,3.6538941860198975,8.908396011975128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.11962890625,0.0,1535.1268310546875,1895.4371337890625,0.0,3855.854736328125,0.9059482216835022,1.0,0.0,3.0,1.0,0.0
12150600,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26123046875,0.844590425491333,0.4094320833683014,0.3707327842712402,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.9706746339797974,0.6115571856498718,0.6668557524681091,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.9406675696372986,0.5604603886604309,0.3920988142490387,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.7987618446350098,0.3432730734348297,0.3280598223209381,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.260498046875,0.6966579556465149,0.2248481065034866,1.027613878250122,285.2613525390625,284.95001220703125,299.7517395019531,288.7123718261719,298.0356750488281,297.2864990234375,285.26287841796875,1.0,0.6160612106323242,0.4064210057258606,0.4064210057258606,1.0,1.0,-3.2402305603027344,0.98549485206604,2.2547357082366943,0.2550441324710846,0.904867708683014,0.904867708683014,0.0,179.91415405273438,156.0,43025.640625,0.0,2932.91064453125,1.0,280.94171142578125,283.75299072265625,291.6654357910156,294.36737060546875,293.1499938964844,293.1499938964844,280.6499938964844,35686.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949211359024048,1.0,0.0,0.0,3.653870105743408,3.6538941860198975,8.908396011975128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.11962890625,0.0,1535.1268310546875,1895.4371337890625,0.0,3855.854736328125,0.9059482216835022,1.0,0.0,3.0,1.0,0.0
12150660,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.8604716658592224,0.409090518951416,0.3704758882522583,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.9876209497451782,0.6112663745880127,0.6666404604911804,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.9636512994766236,0.5650996565818787,0.3953417241573334,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.8150752186775208,0.3442109525203705,0.32879438996315,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.7116134166717529,0.2256389558315277,1.0299726724624634,285.09527587890625,284.95001220703125,299.7318725585937,288.697998046875,298.0311279296875,297.2904357910156,285.09405517578125,1.0,0.6103165745735168,0.4056984484195709,0.4056984484195709,1.0,1.0,-3.2473299503326416,0.9860371351242064,2.261292695999145,0.2541260123252868,0.9054440259933472,0.9054440259933472,0.0,167.981689453125,159.0,44155.9921875,0.0,2881.77197265625,1.0,280.6577453613281,283.5419616699219,291.7462463378906,294.5877685546875,293.1499938964844,293.1499938964844,280.3500061035156,35777.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632650017738342,1.0,0.0,0.0,3.662874937057495,3.662899017333984,8.952358712122077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.9404296875,0.0,1545.8671875,1895.4371337890625,0.0,3981.636474609375,0.9079978466033936,1.0,0.0,3.0,1.0,0.0
12150720,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.8604716658592224,0.409090518951416,0.3704758882522583,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.9876209497451782,0.6112663745880127,0.6666404604911804,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.9636512994766236,0.5650996565818787,0.3953417241573334,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.8150752186775208,0.3442109525203705,0.32879438996315,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.7116134166717529,0.2256389558315277,1.0299726724624634,285.09527587890625,284.95001220703125,299.7318725585937,288.697998046875,298.0311279296875,297.2904357910156,285.09405517578125,1.0,0.6103165745735168,0.4056984484195709,0.4056984484195709,1.0,1.0,-3.2473299503326416,0.9860371351242064,2.261292695999145,0.2541260123252868,0.9054440259933472,0.9054440259933472,0.0,167.981689453125,159.0,44155.9921875,0.0,2881.77197265625,1.0,280.6577453613281,283.5419616699219,291.7462463378906,294.5877685546875,293.1499938964844,293.1499938964844,280.3500061035156,35777.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632650017738342,1.0,0.0,0.0,3.662874937057495,3.662899017333984,8.952358712122077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.9404296875,0.0,1545.8671875,1895.4371337890625,0.0,3981.636474609375,0.9079978466033936,1.0,0.0,3.0,1.0,0.0
12150780,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8651959896087646,0.407361090183258,0.3690242171287536,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9922506213188172,0.6092808842658997,0.6646989583969116,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9720672369003296,0.5683592557907104,0.3976666033267975,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8202878832817078,0.3440415561199188,0.3287045955657959,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7163613438606262,0.2255353480577469,1.0296902656555176,284.9089050292969,284.95001220703125,299.71197509765625,288.68316650390625,298.01715087890625,297.2812805175781,284.907470703125,1.0,0.6081794500350952,0.4049759209156036,0.4049759209156036,1.0,1.0,-3.245908260345459,0.9835602641105652,2.262347936630249,0.2519930303096771,0.903348445892334,0.903348445892334,0.0,163.94834899902344,162.0,45266.18359375,0.0,2856.460693359375,1.0,280.3581237792969,283.3133544921875,291.7452087402344,294.6766662597656,293.1499938964844,293.1499938964844,280.04998779296875,35963.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790101051330566,1.0,0.0,0.0,3.664861679077149,3.6648857593536377,8.962072683971201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.86083984375,0.0,1549.490478515625,1895.4371337890625,0.0,4120.11279296875,0.9085617661476136,1.0,0.0,3.0,1.0,0.0
12150840,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8651959896087646,0.407361090183258,0.3690242171287536,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9922506213188172,0.6092808842658997,0.6646989583969116,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9720672369003296,0.5683592557907104,0.3976666033267975,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8202878832817078,0.3440415561199188,0.3287045955657959,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7163613438606262,0.2255353480577469,1.0296902656555176,284.9089050292969,284.95001220703125,299.71197509765625,288.68316650390625,298.01715087890625,297.2812805175781,284.907470703125,1.0,0.6081794500350952,0.4049759209156036,0.4049759209156036,1.0,1.0,-3.245908260345459,0.9835602641105652,2.262347936630249,0.2519930303096771,0.903348445892334,0.903348445892334,0.0,163.94834899902344,162.0,45266.18359375,0.0,2856.460693359375,1.0,280.3581237792969,283.3133544921875,291.7452087402344,294.6766662597656,293.1499938964844,293.1499938964844,280.04998779296875,35963.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790101051330566,1.0,0.0,0.0,3.664861679077149,3.6648857593536377,8.962072683971201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.86083984375,0.0,1549.490478515625,1895.4371337890625,0.0,4120.11279296875,0.9085617661476136,1.0,0.0,3.0,1.0,0.0
12150900,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.8648828268051147,0.4062475562095642,0.3681285977363586,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.9920960664749146,0.6079464554786682,0.6634091138839722,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.9732840061187744,0.5697324872016907,0.3986979126930237,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8204498887062073,0.3437013626098633,0.3284707963466644,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.7164597511291504,0.2252460420131683,1.0287467241287231,284.7683410644531,284.95001220703125,299.7019958496094,288.67559814453125,298.0087890625,297.27490234375,284.7608337402344,1.0,0.6076716184616089,0.4046146273612976,0.4046146273612976,1.0,1.0,-3.24330997467041,0.9816571474075316,2.261652708053589,0.2506764829158783,0.9007703065872192,0.9007703065872192,0.0,163.58285522460938,162.0,46215.4375,0.0,2849.024658203125,1.0,280.10089111328125,283.1348571777344,291.756103515625,294.7997131347656,293.1499938964844,293.1499938964844,280.04998779296875,36091.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880123734474182,1.0,0.0,0.0,3.662796974182129,3.662821054458618,8.951977292781521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.4521484375,0.0,1548.14013671875,1895.4371337890625,0.0,4197.9716796875,0.9081518650054932,1.0,0.0,3.0,1.0,0.0
12150960,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8631858229637146,0.4049905240535736,0.367041528224945,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189636230469,0.9907107949256896,0.6064174175262451,0.6618340015411377,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.9730469584465028,0.5709560513496399,0.3995708525180816,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193908691406,0.8193777203559875,0.3432106971740722,0.3280722796916961,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7199401855469,0.7154115438461304,0.224812313914299,1.0271406173706057,284.7190856933594,284.95001220703125,299.6919860839844,288.6679382324219,297.9997253417969,297.267333984375,284.7176513671875,1.0,0.6073394417762756,0.4043028354644775,0.4043028354644775,1.0,1.0,-3.238997220993042,0.979277729988098,2.2597196102142334,0.2492657452821731,0.8986955881118774,0.8986955881118774,0.0,163.9625701904297,165.0,46273.171875,0.0,2842.155517578125,1.0,280.0580444335937,283.0843811035156,291.7198181152344,294.7190856933594,293.1499938964844,293.1499938964844,280.3500061035156,36199.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991994321346283,1.0,0.0,0.0,3.6581270694732666,3.658151149749756,8.92916546035849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.4365234375,0.0,1543.725341796875,1895.4371337890625,0.0,4232.0791015625,0.9072126150131226,1.0,0.0,3.0,1.0,0.0
12151020,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8609365820884705,0.4041739702224731,0.3658564686775207,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9886691570281982,0.6050790548324585,0.6598140597343445,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9735782742500304,0.5751892328262329,0.4021271765232086,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8179550766944885,0.343210756778717,0.3277874290943146,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7138922810554504,0.2245890647172927,1.0252530574798584,284.88201904296875,284.95001220703125,299.6719665527344,288.6523742675781,297.99285888671875,297.2680358886719,284.8832397460937,1.0,0.6074363589286804,0.403679221868515,0.403679221868515,1.0,1.0,-3.2359073162078857,0.9764996767044068,2.259407758712769,0.2469585984945297,0.8991181254386902,0.8991181254386902,0.0,164.71173095703125,168.0,45120.0,0.0,2839.89892578125,1.0,280.3422241210937,283.291015625,291.6138610839844,294.4718017578125,293.1499938964844,293.1499938964844,280.6499938964844,36107.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801114201545716,1.0,0.0,0.0,3.653397560119629,3.653421401977539,8.906091011340322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.1484375,0.0,1537.754638671875,1895.4371337890625,0.0,4129.69189453125,0.906120240688324,1.0,0.0,3.0,1.0,0.0
12151080,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8609365820884705,0.4041739702224731,0.3658564686775207,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9886691570281982,0.6050790548324585,0.6598140597343445,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9735782742500304,0.5751892328262329,0.4021271765232086,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8179550766944885,0.343210756778717,0.3277874290943146,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7138922810554504,0.2245890647172927,1.0252530574798584,284.88201904296875,284.95001220703125,299.6719665527344,288.6523742675781,297.99285888671875,297.2680358886719,284.8832397460937,1.0,0.6074363589286804,0.403679221868515,0.403679221868515,1.0,1.0,-3.2359073162078857,0.9764996767044068,2.259407758712769,0.2469585984945297,0.8991181254386902,0.8991181254386902,0.0,164.71173095703125,168.0,45120.0,0.0,2839.89892578125,1.0,280.3422241210937,283.291015625,291.6138610839844,294.4718017578125,293.1499938964844,293.1499938964844,280.6499938964844,36107.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801114201545716,1.0,0.0,0.0,3.653397560119629,3.653421401977539,8.906091011340322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.1484375,0.0,1537.754638671875,1895.4371337890625,0.0,4129.69189453125,0.906120240688324,1.0,0.0,3.0,1.0,0.0
12151140,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.860924482345581,0.4046855568885803,0.3660914003849029,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.9884557127952576,0.6053285598754883,0.6597404479980469,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9761675000190736,0.5808278918266296,0.4058411717414856,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8183905482292175,0.3442571759223938,0.3285661935806274,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.7141774892807007,0.2252110689878463,1.0272005796432495,285.0690002441406,284.95001220703125,299.6518859863281,288.6365051269531,297.9950256347656,297.2811584472656,285.07049560546875,1.0,0.6088106632232666,0.4030555784702301,0.4030555784702301,1.0,1.0,-3.243846893310547,0.9775907397270204,2.266256332397461,0.2461162954568863,0.9022534489631652,0.9022534489631652,0.0,165.17190551757812,171.0,44066.3984375,0.0,2858.988037109375,1.0,280.64178466796875,283.5194396972656,291.5820007324219,294.3535461425781,293.1499938964844,293.1499938964844,280.3500061035156,35916.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659128785133362,1.0,0.0,0.0,3.655877113342285,3.6559011936187744,8.918184448702959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.87939453125,0.0,1539.091796875,1895.4371337890625,0.0,4005.115234375,0.9065520167350768,1.0,0.0,3.0,1.0,0.0
12151200,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.860924482345581,0.4046855568885803,0.3660914003849029,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.9884557127952576,0.6053285598754883,0.6597404479980469,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9761675000190736,0.5808278918266296,0.4058411717414856,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8183905482292175,0.3442571759223938,0.3285661935806274,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.7141774892807007,0.2252110689878463,1.0272005796432495,285.0690002441406,284.95001220703125,299.6518859863281,288.6365051269531,297.9950256347656,297.2811584472656,285.07049560546875,1.0,0.6088106632232666,0.4030555784702301,0.4030555784702301,1.0,1.0,-3.243846893310547,0.9775907397270204,2.266256332397461,0.2461162954568863,0.9022534489631652,0.9022534489631652,0.0,165.17190551757812,171.0,44066.3984375,0.0,2858.988037109375,1.0,280.64178466796875,283.5194396972656,291.5820007324219,294.3535461425781,293.1499938964844,293.1499938964844,280.3500061035156,35916.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659128785133362,1.0,0.0,0.0,3.655877113342285,3.6559011936187744,8.918184448702959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.87939453125,0.0,1539.091796875,1895.4371337890625,0.0,4005.115234375,0.9065520167350768,1.0,0.0,3.0,1.0,0.0
12151260,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8593434691429138,0.4041302800178528,0.3660649359226227,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9868993163108826,0.6046499609947205,0.6595792770385742,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.976576030254364,0.584319531917572,0.4086365699768066,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8174944519996643,0.344646155834198,0.3292348980903625,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7133871912956238,0.2254799306392669,1.0294121503829956,284.9168701171875,284.95001220703125,299.6358337402344,288.6236267089844,297.9903869628906,297.2825012207031,284.9146728515625,1.0,0.6104373931884766,0.40260049700737,0.40260049700737,1.0,1.0,-3.2504818439483643,0.9786577224731444,2.27182412147522,0.2457971423864364,0.9005975723266602,0.9005975723266602,0.0,166.52804565429688,171.0,45182.421875,0.0,2880.376708984375,1.0,280.3661804199219,283.3255920410156,291.6635437011719,294.5753173828125,293.1499938964844,293.1499938964844,280.3500061035156,36016.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762958884239196,1.0,0.0,0.0,3.655900239944458,3.6559243202209473,8.918298135540681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.7919921875,0.0,1539.86474609375,1895.4371337890625,0.0,4096.443359375,0.9065926671028136,1.0,0.0,3.0,1.0,0.0
12151320,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.858367383480072,0.4038586914539337,0.3658705651760101,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9859811663627625,0.6043242812156677,0.6593014597892761,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9760977625846864,0.5850591063499451,0.4091832637786865,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8167762756347656,0.3446439206600189,0.3292841017246246,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7127361297607422,0.2254710346460342,1.0295966863632202,284.9081726074219,284.95001220703125,299.6318054199219,288.6203918457031,297.98828125,297.2815246582031,284.9071044921875,1.0,0.6108180284500122,0.4024867415428161,0.4024867415428161,1.0,1.0,-3.2508976459503174,0.9784897565841676,2.2724077701568604,0.2455493062734604,0.9003803730010986,0.9003803730010986,0.0,167.11935424804688,174.0,45207.9921875,0.0,2884.529541015625,1.0,280.3577880859375,283.3163452148437,291.6587829589844,294.56475830078125,293.1499938964844,293.1499938964844,280.04998779296875,36031.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777228832244872,1.0,0.0,0.0,3.655456781387329,3.6554808616638175,8.916134675018839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.17822265625,0.0,1539.48095703125,1895.4371337890625,0.0,4108.89794921875,0.9065109491348268,1.0,0.0,3.0,1.0,0.0
12151380,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.852016031742096,0.4017620384693146,0.3643566966056824,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.9797346591949464,0.6017957329750061,0.6570877432823181,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.972106635570526,0.5879685878753662,0.4114803671836853,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.8117338418960571,0.3440370261669159,0.3290628790855407,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247009277344,0.7080090045928955,0.2249464839696884,1.0287559032440186,284.7239074707031,284.95001220703125,299.6116638183594,288.6041564941406,297.97314453125,297.2702941894531,284.7225646972656,1.0,0.6124573945999146,0.4019178748130798,0.4019178748130798,1.0,1.0,-3.2482566833496094,0.975994884967804,2.272261619567871,0.2437181323766708,0.8958338499069214,0.8958338499069214,0.0,170.7384796142578,177.0,46254.8125,0.0,2899.059814453125,1.0,280.0582275390625,283.0922241210937,291.6592102050781,294.6513671875,293.1499938964844,293.1499938964844,280.3500061035156,36236.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920315146446228,1.0,0.0,0.0,3.647320747375488,3.6473448276519775,8.876488664100179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.8271484375,0.0,1531.955322265625,1895.4371337890625,0.0,4232.39697265625,0.9048252701759338,1.0,0.0,3.0,1.0,0.0
12151440,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.852016031742096,0.4017620384693146,0.3643566966056824,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.9797346591949464,0.6017957329750061,0.6570877432823181,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.972106635570526,0.5879685878753662,0.4114803671836853,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.8117338418960571,0.3440370261669159,0.3290628790855407,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247009277344,0.7080090045928955,0.2249464839696884,1.0287559032440186,284.7239074707031,284.95001220703125,299.6116638183594,288.6041564941406,297.97314453125,297.2702941894531,284.7225646972656,1.0,0.6124573945999146,0.4019178748130798,0.4019178748130798,1.0,1.0,-3.2482566833496094,0.975994884967804,2.272261619567871,0.2437181323766708,0.8958338499069214,0.8958338499069214,0.0,170.7384796142578,177.0,46254.8125,0.0,2899.059814453125,1.0,280.0582275390625,283.0922241210937,291.6592102050781,294.6513671875,293.1499938964844,293.1499938964844,280.3500061035156,36236.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920315146446228,1.0,0.0,0.0,3.647320747375488,3.6473448276519775,8.876488664100179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.8271484375,0.0,1531.955322265625,1895.4371337890625,0.0,4232.39697265625,0.9048252701759338,1.0,0.0,3.0,1.0,0.0
12151500,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.8489368557929993,0.4011386334896087,0.3635802268981933,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.976482629776001,0.6008815765380859,0.6558544039726257,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.9701269865036012,0.5898967981338501,0.4126212298870086,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8091380000114441,0.3438993394374847,0.3288439512252807,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.7055087089538574,0.2247521728277206,1.027754783630371,284.844482421875,284.95001220703125,299.6015930175781,288.5959777832031,297.9683837890625,297.2686767578125,284.8512878417969,1.0,0.6131439208984375,0.401633471250534,0.401633471250534,1.0,1.0,-3.245932102203369,0.974403440952301,2.271528720855713,0.2425625175237655,0.896282970905304,0.896282970905304,0.0,172.50489807128906,177.0,45253.72265625,0.0,2903.975830078125,1.0,280.30126953125,283.2523498535156,291.5729675292969,294.4118957519531,293.1499938964844,293.1499938964844,280.3500061035156,36182.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985676646232605,1.0,0.0,0.0,3.643648862838745,3.6436729431152335,8.858625051288982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.09033203125,0.0,1527.4805908203125,1895.4371337890625,0.0,4177.86865234375,0.9040213227272034,1.0,0.0,3.0,1.0,0.0
12151560,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8472614288330078,0.4010148346424103,0.363345742225647,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9745464324951172,0.6005085110664368,0.655277669429779,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.969605565071106,0.592353343963623,0.4142185747623443,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8077390789985657,0.3440990746021271,0.3289496004581451,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7041381597518921,0.2248077690601349,1.027751326560974,284.8885192871094,284.95001220703125,299.59149169921875,288.5877685546875,297.9671325683594,297.2720031738281,284.8897399902344,1.0,0.6139794588088989,0.4013369083404541,0.4013369083404541,1.0,1.0,-3.247084140777588,0.9739981293678284,2.2730860710144043,0.2418031394481659,0.8963522911071777,0.8963522911071777,0.0,173.6992645263672,180.0,45119.01953125,0.0,2913.02685546875,1.0,280.34228515625,283.3002319335937,291.5548400878906,294.4117736816406,293.1499938964844,293.1499938964844,280.6499938964844,36122.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981473445892334,1.0,0.0,0.0,3.641974210739136,3.641998291015625,8.850484505273926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.15087890625,0.0,1525.1746826171875,1895.4371337890625,0.0,4141.51806640625,0.9035789370536804,1.0,0.0,3.0,1.0,0.0
12151620,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8456637263298035,0.4015294909477234,0.363642930984497,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.972451627254486,0.6006985902786255,0.6552214026451111,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9703837633132936,0.5980872511863708,0.4180439114570617,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8066017627716064,0.3451401591300964,0.3297867178916931,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.7030379176139832,0.2254564017057418,1.030112862586975,285.0756530761719,284.95001220703125,299.5713195800781,288.57135009765625,297.9696960449219,297.28546142578125,285.0771789550781,1.0,0.6161490678787231,0.4007438123226166,0.4007438123226166,1.0,1.0,-3.25581955909729,0.9754229187965392,2.2803966999053955,0.2411466836929321,0.8995765447616577,0.8995765447616577,0.0,175.48486328125,183.0,44071.6640625,0.0,2941.3935546875,1.0,280.6416931152344,283.5287475585937,291.52020263671875,294.2918395996094,293.1499938964844,293.1499938964844,280.95001220703125,35918.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679670333862304,1.0,0.0,0.0,3.6443533897399902,3.644377231597901,8.862051004143723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.69482421875,0.0,1526.2899169921875,1895.4371337890625,0.0,4023.278076171875,0.9039770364761353,1.0,0.0,3.0,1.0,0.0
12151680,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8456637263298035,0.4015294909477234,0.363642930984497,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.972451627254486,0.6006985902786255,0.6552214026451111,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9703837633132936,0.5980872511863708,0.4180439114570617,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8066017627716064,0.3451401591300964,0.3297867178916931,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.7030379176139832,0.2254564017057418,1.030112862586975,285.0756530761719,284.95001220703125,299.5713195800781,288.57135009765625,297.9696960449219,297.28546142578125,285.0771789550781,1.0,0.6161490678787231,0.4007438123226166,0.4007438123226166,1.0,1.0,-3.25581955909729,0.9754229187965392,2.2803966999053955,0.2411466836929321,0.8995765447616577,0.8995765447616577,0.0,175.48486328125,183.0,44071.6640625,0.0,2941.3935546875,1.0,280.6416931152344,283.5287475585937,291.52020263671875,294.2918395996094,293.1499938964844,293.1499938964844,280.95001220703125,35918.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679670333862304,1.0,0.0,0.0,3.6443533897399902,3.644377231597901,8.862051004143723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.69482421875,0.0,1526.2899169921875,1895.4371337890625,0.0,4023.278076171875,0.9039770364761353,1.0,0.0,3.0,1.0,0.0
12151740,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.8450608849525452,0.4026120007038116,0.3645353317260742,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695617675781,0.9714111685752868,0.6016421914100647,0.6561031937599182,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695617675781,0.9721415042877196,0.6044559478759766,0.4223766028881073,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.8065032362937927,0.3467452526092529,0.3312170803546905,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685241699219,0.7030502557754517,0.2266276627779007,1.035005807876587,285.2694091796875,284.95001220703125,299.5511169433594,288.554931640625,297.9755859375,297.3033752441406,285.2710266113281,1.0,0.6190102696418762,0.400150716304779,0.400150716304779,1.0,1.0,-3.270622491836548,0.978949785232544,2.291672706604004,0.2412880063056945,0.9054288268089294,0.9054288268089294,0.0,177.1153106689453,186.0,43184.23828125,0.0,2981.9775390625,1.0,280.9417419433594,283.7617492675781,291.5094299316406,294.2185974121094,293.1499938964844,293.1499938964844,280.6499938964844,35676.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956069827079773,1.0,0.0,0.0,3.6557114124298096,3.65573525428772,8.917376135286759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.99853515625,0.0,1537.1112060546875,1895.4371337890625,0.0,3917.475341796875,0.906354546546936,1.0,0.0,3.0,1.0,0.0
12151800,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.8450608849525452,0.4026120007038116,0.3645353317260742,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695617675781,0.9714111685752868,0.6016421914100647,0.6561031937599182,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695617675781,0.9721415042877196,0.6044559478759766,0.4223766028881073,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.8065032362937927,0.3467452526092529,0.3312170803546905,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685241699219,0.7030502557754517,0.2266276627779007,1.035005807876587,285.2694091796875,284.95001220703125,299.5511169433594,288.554931640625,297.9755859375,297.3033752441406,285.2710266113281,1.0,0.6190102696418762,0.400150716304779,0.400150716304779,1.0,1.0,-3.270622491836548,0.978949785232544,2.291672706604004,0.2412880063056945,0.9054288268089294,0.9054288268089294,0.0,177.1153106689453,186.0,43184.23828125,0.0,2981.9775390625,1.0,280.9417419433594,283.7617492675781,291.5094299316406,294.2185974121094,293.1499938964844,293.1499938964844,280.6499938964844,35676.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956069827079773,1.0,0.0,0.0,3.6557114124298096,3.65573525428772,8.917376135286759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.99853515625,0.0,1537.1112060546875,1895.4371337890625,0.0,3917.475341796875,0.906354546546936,1.0,0.0,3.0,1.0,0.0
12151860,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.8421343564987183,0.4020888805389404,0.3646632134914398,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.9678614735603333,0.6009714603424072,0.6561385989189148,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.9713249802589417,0.6090536117553711,0.4260500967502594,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.8042990565299988,0.3474261462688446,0.3322981595993042,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.701263964176178,0.227213904261589,1.0392415523529053,285.10479736328125,284.95001220703125,299.5309143066406,288.53857421875,297.9690856933594,297.3043212890625,285.1036682128906,1.0,0.6220200061798096,0.399396002292633,0.399396002292633,1.0,1.0,-3.281638860702514,0.9806906580924988,2.30094838142395,0.2407386600971222,0.9061394333839417,0.9061394333839417,0.0,180.0465545654297,189.0,44336.109375,0.0,3022.005615234375,1.0,280.6577453613281,283.55181884765625,291.5881652832031,294.4383239746094,293.1499938964844,293.1499938964844,280.3500061035156,35765.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703873991966248,1.0,0.0,0.0,3.665138959884644,3.665163040161133,8.96342896794522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.90966796875,0.0,1548.315185546875,1895.4371337890625,0.0,4044.6201171875,0.9084970355033876,1.0,0.0,3.0,1.0,0.0
12151920,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.8421343564987183,0.4020888805389404,0.3646632134914398,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.9678614735603333,0.6009714603424072,0.6561385989189148,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.9713249802589417,0.6090536117553711,0.4260500967502594,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.8042990565299988,0.3474261462688446,0.3322981595993042,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.701263964176178,0.227213904261589,1.0392415523529053,285.10479736328125,284.95001220703125,299.5309143066406,288.53857421875,297.9690856933594,297.3043212890625,285.1036682128906,1.0,0.6220200061798096,0.399396002292633,0.399396002292633,1.0,1.0,-3.281638860702514,0.9806906580924988,2.30094838142395,0.2407386600971222,0.9061394333839417,0.9061394333839417,0.0,180.0465545654297,189.0,44336.109375,0.0,3022.005615234375,1.0,280.6577453613281,283.55181884765625,291.5881652832031,294.4383239746094,293.1499938964844,293.1499938964844,280.3500061035156,35765.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703873991966248,1.0,0.0,0.0,3.665138959884644,3.665163040161133,8.96342896794522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.90966796875,0.0,1548.315185546875,1895.4371337890625,0.0,4044.6201171875,0.9084970355033876,1.0,0.0,3.0,1.0,0.0
12151980,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8360735774040222,0.4001966118812561,0.363371193408966,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9605302810668944,0.5986300706863403,0.654183030128479,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9670058488845824,0.6121711730957031,0.4285282790660858,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.7989499568939209,0.3469805717468261,0.3322775959968567,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6965145468711853,0.2268836498260498,1.039508819580078,284.9187927246094,284.95001220703125,299.5107116699219,288.5223693847656,297.9530334472656,297.2921142578125,284.9173583984375,1.0,0.6243080496788025,0.398641288280487,0.398641288280487,1.0,1.0,-3.281327486038208,0.978469967842102,2.3028576374053955,0.2387060821056366,0.9041804671287536,0.9041804671287536,0.0,184.3863067626953,192.0,45455.5390625,0.0,3045.644287109375,1.0,280.35809326171875,283.323486328125,291.5856018066406,294.5267333984375,293.1499938964844,293.1499938964844,280.04998779296875,35949.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986376702785492,1.0,0.0,0.0,3.6676414012908936,3.667665719985962,8.975673040367838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.15234375,0.0,1552.504638671875,1895.4371337890625,0.0,4183.90087890625,0.9091745615005492,1.0,0.0,3.0,1.0,0.0
12152040,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8360735774040222,0.4001966118812561,0.363371193408966,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9605302810668944,0.5986300706863403,0.654183030128479,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9670058488845824,0.6121711730957031,0.4285282790660858,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.7989499568939209,0.3469805717468261,0.3322775959968567,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6965145468711853,0.2268836498260498,1.039508819580078,284.9187927246094,284.95001220703125,299.5107116699219,288.5223693847656,297.9530334472656,297.2921142578125,284.9173583984375,1.0,0.6243080496788025,0.398641288280487,0.398641288280487,1.0,1.0,-3.281327486038208,0.978469967842102,2.3028576374053955,0.2387060821056366,0.9041804671287536,0.9041804671287536,0.0,184.3863067626953,192.0,45455.5390625,0.0,3045.644287109375,1.0,280.35809326171875,283.323486328125,291.5856018066406,294.5267333984375,293.1499938964844,293.1499938964844,280.04998779296875,35949.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986376702785492,1.0,0.0,0.0,3.6676414012908936,3.667665719985962,8.975673040367838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.15234375,0.0,1552.504638671875,1895.4371337890625,0.0,4183.90087890625,0.9091745615005492,1.0,0.0,3.0,1.0,0.0
12152100,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786560058594,0.832811713218689,0.3990156650543213,0.3625079095363617,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.9564029574394226,0.5971308946609497,0.6528279185295105,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.9645118713378906,0.6134613156318665,0.4295825362205505,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.7959617376327515,0.3465095162391662,0.3320206701755523,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.6937809586524963,0.2264887243509292,1.038564920425415,284.7778625488281,284.95001220703125,299.5006103515625,288.5143127441406,297.9437255859375,297.2843322753906,284.7704162597656,1.0,0.625167727470398,0.3982639610767364,0.3982639610767364,1.0,1.0,-3.2786996364593506,0.9765018224716188,2.3021976947784424,0.237360268831253,0.9016610980033876,0.9016610980033876,0.0,186.6148376464844,192.0,46406.64453125,0.0,3052.44287109375,1.0,280.100830078125,283.144775390625,291.5957336425781,294.6491394042969,293.1499938964844,293.1499938964844,280.04998779296875,36077.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954568147659302,1.0,0.0,0.0,3.665844202041626,3.6658685207366943,8.966878795035882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.08349609375,0.0,1551.4483642578125,1895.4371337890625,0.0,4261.564453125,0.9088241457939148,1.0,0.0,3.0,1.0,0.0
12152160,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.829307496547699,0.3977005779743194,0.3614381551742553,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.727783203125,0.9518753290176392,0.5954577922821045,0.6511726975440979,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.727783203125,0.9616818428039552,0.6145964860916138,0.4304489493370056,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.7927066087722778,0.345893919467926,0.3315779864788055,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.6907624006271362,0.2259569615125656,1.036864161491394,284.7279357910156,284.95001220703125,299.490478515625,288.5063171386719,297.9328308105469,297.274169921875,284.72637939453125,1.0,0.625819742679596,0.3979514837265014,0.3979514837265014,1.0,1.0,-3.2741494178771973,0.9740368723869324,2.300112724304199,0.2359436303377151,0.8996391296386719,0.8996391296386719,0.0,188.91729736328125,195.0,46456.22265625,0.0,3055.485595703125,1.0,280.0580139160156,283.0936584472656,291.558837890625,294.5676574707031,293.1499938964844,293.1499938964844,279.75,36184.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999490201473236,1.0,0.0,0.0,3.661454200744629,3.661478519439697,8.945415288508229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.6123046875,0.0,1547.337158203125,1895.4371337890625,0.0,4295.70166015625,0.9079466462135316,1.0,0.0,3.0,1.0,0.0
12152220,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5364074707031,0.8226143717765808,0.394865334033966,0.3591557443141937,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361022949219,0.9429907202720642,0.5918858647346497,0.6476389169692993,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360717773437,0.9562752842903136,0.6165907382965088,0.4320360720157623,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365295410156,0.7864494919776917,0.3444184064865112,0.3304614126682281,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.537109375,0.6848469376564026,0.2246534675359726,1.032307744026184,284.5362243652344,284.95001220703125,299.47027587890625,288.4905090332031,297.9100646972656,297.2525634765625,284.5346984863281,1.0,0.6266880631446838,0.3973265886306762,0.3973265886306762,1.0,1.0,-3.262800455093384,0.9683547019958496,2.294445753097534,0.2328366786241531,0.8925307393074036,0.8925307393074036,0.0,193.22120666503903,198.0,47354.375,0.0,3055.00634765625,1.0,279.75830078125,282.8663024902344,291.5641174316406,294.6202087402344,293.1499938964844,293.1499938964844,280.04998779296875,36457.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645158290863037,3.6451823711395264,8.865966947269044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.98681640625,0.0,1531.2086181640625,1895.4371337890625,0.0,4300.0,0.9044885635375975,1.0,0.0,3.0,1.0,0.0
12152280,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5364074707031,0.8226143717765808,0.394865334033966,0.3591557443141937,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361022949219,0.9429907202720642,0.5918858647346497,0.6476389169692993,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360717773437,0.9562752842903136,0.6165907382965088,0.4320360720157623,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365295410156,0.7864494919776917,0.3444184064865112,0.3304614126682281,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.537109375,0.6848469376564026,0.2246534675359726,1.032307744026184,284.5362243652344,284.95001220703125,299.47027587890625,288.4905090332031,297.9100646972656,297.2525634765625,284.5346984863281,1.0,0.6266880631446838,0.3973265886306762,0.3973265886306762,1.0,1.0,-3.262800455093384,0.9683547019958496,2.294445753097534,0.2328366786241531,0.8925307393074036,0.8925307393074036,0.0,193.22120666503903,198.0,47354.375,0.0,3055.00634765625,1.0,279.75830078125,282.8663024902344,291.5641174316406,294.6202087402344,293.1499938964844,293.1499938964844,280.04998779296875,36457.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645158290863037,3.6451823711395264,8.865966947269044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.98681640625,0.0,1531.2086181640625,1895.4371337890625,0.0,4300.0,0.9044885635375975,1.0,0.0,3.0,1.0,0.0
12152340,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69873046875,0.8182858228683472,0.393688291311264,0.3577214777469635,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.698974609375,0.9369691014289856,0.5899898409843445,0.6451114416122437,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.9537089467048644,0.6204476952552795,0.4343596696853637,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.782453179359436,0.3439401090145111,0.3297843635082245,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.6809110641479492,0.2240194976329803,1.02884840965271,284.6988525390625,284.95001220703125,299.4501037597656,288.4750366210937,297.9017028808594,297.25103759765625,284.7001037597656,1.0,0.6274886727333069,0.3967016637325287,0.3967016637325287,1.0,1.0,-3.2562379837036133,0.9643499851226808,2.2918879985809326,0.230114459991455,0.8905041813850403,0.8905041813850403,0.0,196.149154663086,201.0,46118.60546875,0.0,3057.180419921875,1.0,280.0420837402344,283.07525634765625,291.45184326171875,294.3741149902344,293.1499938964844,293.1499938964844,280.3500061035156,36381.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950187802314758,1.0,0.0,0.0,3.630190372467041,3.630214214324951,8.793304573373462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.46142578125,0.0,1514.0784912109375,1895.4371337890625,0.0,4257.84326171875,0.901123046875,1.0,0.0,3.0,1.0,0.0
