time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152400,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69873046875,0.8182858228683472,0.393688291311264,0.3577214777469635,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.698974609375,0.9369691014289856,0.5899898409843445,0.6451114416122437,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.9537089467048644,0.6204476952552795,0.4343596696853637,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.782453179359436,0.3439401090145111,0.3297843635082245,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.6809110641479492,0.2240194976329803,1.02884840965271,284.6988525390625,284.95001220703125,299.4501037597656,288.4750366210937,297.9017028808594,297.25103759765625,284.7001037597656,1.0,0.6274886727333069,0.3967016637325287,0.3967016637325287,1.0,1.0,-3.2562379837036133,0.9643499851226808,2.2918879985809326,0.230114459991455,0.8905041813850403,0.8905041813850403,0.0,196.149154663086,201.0,46118.60546875,0.0,3057.180419921875,1.0,280.0420837402344,283.07525634765625,291.45184326171875,294.3741149902344,293.1499938964844,293.1499938964844,280.3500061035156,36381.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950187802314758,1.0,0.0,0.0,3.630190372467041,3.630214214324951,8.793304573373462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.46142578125,0.0,1514.0784912109375,1895.4371337890625,0.0,4257.84326171875,0.901123046875,1.0,0.0,3.0,1.0,0.0
12152460,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.816967248916626,0.3938529789447784,0.3576681017875671,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9348254799842834,0.5896754860877991,0.6444844603538513,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9544355273246764,0.6251581907272339,0.4374391138553619,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7814128398895264,0.3445011675357818,0.3301341831684112,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.679814338684082,0.2242698818445205,1.029280424118042,284.8814392089844,284.95001220703125,299.4323425292969,288.461669921875,297.9046936035156,297.2633056640625,284.8836364746094,1.0,0.6288117170333862,0.3964031040668487,0.3964031040668487,1.0,1.0,-3.2601511478424072,0.964854657649994,2.295296430587769,0.2296304553747177,0.8912501931190491,0.8912501931190491,0.0,197.57481384277344,201.0,45009.6015625,0.0,3073.56298828125,1.0,280.3369445800781,283.30096435546875,291.4053039550781,294.2292785644531,293.1499938964844,293.1499938964844,280.3500061035156,36204.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823369979858398,1.0,0.0,0.0,3.623063802719116,3.6230876445770255,8.7588131236771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.1689453125,0.0,1504.9249267578125,1895.4371337890625,0.0,4149.0048828125,0.8994220495223999,1.0,0.0,3.0,1.0,0.0
12152520,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8168833255767822,0.3938923478126526,0.357717901468277,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9346553087234496,0.5896608233451843,0.644480288028717,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9546440839767456,0.625815212726593,0.4379074275493622,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7813718318939209,0.3446080684661865,0.330236554145813,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6797692179679871,0.2243366539478302,1.029565453529358,284.887451171875,284.95001220703125,299.429931640625,288.4598693847656,297.9052124023437,297.2651672363281,284.8890075683594,1.0,0.6290444135665894,0.3963623940944671,0.3963623940944671,1.0,1.0,-3.261235237121582,0.9651166200637816,2.2961184978485107,0.2296472638845443,0.8912255167961121,0.8912255167961121,0.0,197.739990234375,204.0,45003.19921875,0.0,3076.826171875,1.0,280.341552734375,283.3072814941406,291.41015625,294.2405090332031,293.1499938964844,293.1499938964844,280.6499938964844,36190.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981726884841919,1.0,0.0,0.0,3.622411966323853,3.622435569763184,8.755661156101269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.47802734375,0.0,1504.10888671875,1895.4371337890625,0.0,4143.71630859375,0.8992621898651123,1.0,0.0,3.0,1.0,0.0
12152580,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8164030313491821,0.3947075605392456,0.3583664000034332,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9335135221481324,0.5900886654853821,0.644810676574707,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.956584095954895,0.6318656802177429,0.4420135617256164,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.7813100218772888,0.3459146320819855,0.3313726484775543,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.6797487139701843,0.225256398320198,1.0332591533660889,285.07940673828125,284.95001220703125,299.4097595214844,288.4451599121094,297.9130249023437,297.2850036621094,285.0810546875,1.0,0.631384551525116,0.3960231244564056,0.3960231244564056,1.0,1.0,-3.273099660873413,0.9682767987251282,2.3048229217529297,0.2300990372896194,0.8945341110229492,0.8945341110229492,0.0,199.1896209716797,207.0,43994.0625,0.0,3110.663818359375,1.0,280.6415100097656,283.5397644042969,291.3970642089844,294.15740966796875,293.1499938964844,293.1499938964844,280.95001220703125,35949.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969342052936554,1.0,0.0,0.0,3.623628854751587,3.623652458190918,8.761545018387551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.85986328125,0.0,1503.6495361328125,1895.4371337890625,0.0,4035.41064453125,0.8993687629699707,1.0,0.0,3.0,1.0,0.0
12152640,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8164030313491821,0.3947075605392456,0.3583664000034332,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9335135221481324,0.5900886654853821,0.644810676574707,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.956584095954895,0.6318656802177429,0.4420135617256164,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.7813100218772888,0.3459146320819855,0.3313726484775543,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.6797487139701843,0.225256398320198,1.0332591533660889,285.07940673828125,284.95001220703125,299.4097595214844,288.4451599121094,297.9130249023437,297.2850036621094,285.0810546875,1.0,0.631384551525116,0.3960231244564056,0.3960231244564056,1.0,1.0,-3.273099660873413,0.9682767987251282,2.3048229217529297,0.2300990372896194,0.8945341110229492,0.8945341110229492,0.0,199.1896209716797,207.0,43994.0625,0.0,3110.663818359375,1.0,280.6415100097656,283.5397644042969,291.3970642089844,294.15740966796875,293.1499938964844,293.1499938964844,280.95001220703125,35949.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969342052936554,1.0,0.0,0.0,3.623628854751587,3.623652458190918,8.761545018387551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.85986328125,0.0,1503.6495361328125,1895.4371337890625,0.0,4035.41064453125,0.8993687629699707,1.0,0.0,3.0,1.0,0.0
12152700,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.8161619305610657,0.3952446281909942,0.3587864935398102,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.9329349994659424,0.590470016002655,0.6451361179351807,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245178222656,0.9575088620185852,0.6350467205047607,0.4441495537757873,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220764160156,0.7813155651092529,0.3467108905315399,0.332076758146286,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.218994140625,0.6798315644264221,0.2258595824241638,1.0357885360717771,285.2236633300781,284.95001220703125,299.3996887207031,288.4379577636719,297.9168701171875,297.2947692871094,285.2313842773437,1.0,0.6327932476997375,0.3958534896373749,0.3958534896373749,1.0,1.0,-3.2803995609283447,0.9703254103660583,2.3100740909576416,0.2305023819208145,0.8977578282356262,0.8977578282356262,0.0,200.0471343994141,207.0,43168.5390625,0.0,3131.39697265625,1.0,280.8980407714844,283.7217102050781,291.3696594238281,294.02618408203125,293.1499938964844,293.1499938964844,280.95001220703125,35802.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96151465177536,1.0,0.0,0.0,3.627799034118652,3.627822637557984,8.781722726780572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.9755859375,0.0,1507.1376953125,1895.4371337890625,0.0,3966.075927734375,0.9002336859703064,1.0,0.0,3.0,1.0,0.0
12152760,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764587402344,0.8161605000495911,0.3958989083766937,0.3593840003013611,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9326526522636414,0.5910113453865051,0.6457107067108154,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.9586936831474304,0.6383621692657471,0.4464522004127502,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.781550943851471,0.3476181924343109,0.3329253196716308,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.680152177810669,0.2265676409006118,1.0388975143432615,285.2766418457031,284.95001220703125,299.3896484375,288.4308776855469,297.92071533203125,297.30499267578125,285.2782897949219,1.0,0.6343761682510376,0.395486444234848,0.395486444234848,1.0,1.0,-3.2892448902130127,0.9723855257034302,2.316859245300293,0.2305675148963928,0.9005114436149597,0.9005114436149597,0.0,200.8612823486328,210.0,43158.0859375,0.0,3155.368896484375,1.0,280.9415283203125,283.7759704589844,291.3908386230469,294.095458984375,293.1499938964844,293.1499938964844,281.25,35681.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586597681045532,1.0,0.0,0.0,3.6348066329956055,3.634830474853516,8.815682122076396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.52783203125,0.0,1513.95703125,1895.4371337890625,0.0,3940.6298828125,0.9016821384429932,1.0,0.0,3.0,1.0,0.0
12152820,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756164550781,0.8160375952720642,0.3973937630653381,0.3606919348239898,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47589111328125,0.9319427609443665,0.5923583507537842,0.6470985412597656,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759521484375,0.96083801984787,0.645231306552887,0.4511634111404419,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754943847656,0.7819388508796692,0.3496187329292297,0.3347815573215484,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47491455078125,0.6807938814163208,0.2281667441129684,1.0459449291229248,285.47576904296875,284.95001220703125,299.3695373535156,288.41717529296875,297.9285888671875,297.3255615234375,285.4773254394531,1.0,0.6378980278968811,0.3947523236274719,0.3947523236274719,1.0,1.0,-3.3086376190185547,0.977000892162323,2.331636905670166,0.2308204472064972,0.909174919128418,0.909174919128418,0.0,202.7727813720703,213.0,42435.69921875,0.0,3209.037109375,1.0,281.24169921875,284.0126342773437,291.3857421875,294.0445251464844,293.1499938964844,293.1499938964844,280.95001220703125,35408.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497424960136414,1.0,0.0,0.0,3.6561837196350098,3.65620756149292,8.919680567487376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.76806640625,0.0,1535.629150390625,1895.4371337890625,0.0,3860.64208984375,0.9062767028808594,1.0,0.0,3.0,1.0,0.0
12152880,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756164550781,0.8160375952720642,0.3973937630653381,0.3606919348239898,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47589111328125,0.9319427609443665,0.5923583507537842,0.6470985412597656,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759521484375,0.96083801984787,0.645231306552887,0.4511634111404419,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754943847656,0.7819388508796692,0.3496187329292297,0.3347815573215484,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47491455078125,0.6807938814163208,0.2281667441129684,1.0459449291229248,285.47576904296875,284.95001220703125,299.3695373535156,288.41717529296875,297.9285888671875,297.3255615234375,285.4773254394531,1.0,0.6378980278968811,0.3947523236274719,0.3947523236274719,1.0,1.0,-3.3086376190185547,0.977000892162323,2.331636905670166,0.2308204472064972,0.909174919128418,0.909174919128418,0.0,202.7727813720703,213.0,42435.69921875,0.0,3209.037109375,1.0,281.24169921875,284.0126342773437,291.3857421875,294.0445251464844,293.1499938964844,293.1499938964844,280.95001220703125,35408.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497424960136414,1.0,0.0,0.0,3.6561837196350098,3.65620756149292,8.919680567487376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.76806640625,0.0,1535.629150390625,1895.4371337890625,0.0,3860.64208984375,0.9062767028808594,1.0,0.0,3.0,1.0,0.0
12152940,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.8136748671531677,0.3971229493618011,0.3610886931419372,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044128417969,0.9284406900405884,0.5919011831283569,0.6474227905273438,297.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30438232421875,0.9602699875831604,0.6499550342559814,0.4550017118453979,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3047790527344,0.7802825570106506,0.350503534078598,0.3361088335514068,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.6796280741691589,0.2290066927671432,1.0515522956848145,285.3045349121094,284.95001220703125,299.3494873046875,288.4040222167969,297.9217529296875,297.3255920410156,285.3032531738281,1.0,0.6413800120353699,0.3940182328224182,0.3940182328224182,1.0,1.0,-3.322426080703736,0.979648768901825,2.3427772521972656,0.2305983155965805,0.9125087261199952,0.9125087261199952,0.0,206.0834350585937,216.0,43558.60546875,0.0,3258.587646484375,1.0,280.95770263671875,283.7931213378906,291.4634094238281,294.26483154296875,293.1499938964844,293.1499938964844,280.6499938964844,35488.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661687612533568,1.0,0.0,0.0,3.675953149795532,3.6759772300720215,9.016401349981606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.76513671875,0.0,1558.3782958984375,1895.4371337890625,0.0,4007.38037109375,0.9107291102409364,1.0,0.0,3.0,1.0,0.0
12153000,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.8136748671531677,0.3971229493618011,0.3610886931419372,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044128417969,0.9284406900405884,0.5919011831283569,0.6474227905273438,297.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30438232421875,0.9602699875831604,0.6499550342559814,0.4550017118453979,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3047790527344,0.7802825570106506,0.350503534078598,0.3361088335514068,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.6796280741691589,0.2290066927671432,1.0515522956848145,285.3045349121094,284.95001220703125,299.3494873046875,288.4040222167969,297.9217529296875,297.3255920410156,285.3032531738281,1.0,0.6413800120353699,0.3940182328224182,0.3940182328224182,1.0,1.0,-3.322426080703736,0.979648768901825,2.3427772521972656,0.2305983155965805,0.9125087261199952,0.9125087261199952,0.0,206.0834350585937,216.0,43558.60546875,0.0,3258.587646484375,1.0,280.95770263671875,283.7931213378906,291.4634094238281,294.26483154296875,293.1499938964844,293.1499938964844,280.6499938964844,35488.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661687612533568,1.0,0.0,0.0,3.675953149795532,3.6759772300720215,9.016401349981606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.76513671875,0.0,1558.3782958984375,1895.4371337890625,0.0,4007.38037109375,0.9107291102409364,1.0,0.0,3.0,1.0,0.0
12153060,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8082934021949768,0.395359069108963,0.3599433302879333,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9212626814842224,0.5896378755569458,0.6455913782119751,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.956282913684845,0.6529452204704285,0.4574271738529205,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.7758148908615112,0.35011887550354,0.3361846506595611,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.6757436990737915,0.2287958413362503,1.0525404214859009,285.1098327636719,284.95001220703125,299.3294982910156,288.3915100097656,297.9038391113281,297.3106689453125,285.1083068847656,1.0,0.643952488899231,0.3931463360786438,0.3931463360786438,1.0,1.0,-3.3233416080474854,0.9774866104125975,2.345854997634888,0.2283791005611419,0.9130154252052308,0.9130154252052308,0.0,210.7983245849609,219.0,44632.671875,0.0,3287.396728515625,1.0,280.657958984375,283.5532531738281,291.4577941894531,294.3460998535156,293.1499938964844,293.1499938964844,280.3500061035156,35669.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982769250869751,1.0,0.0,0.0,3.688830852508545,3.688855171203613,9.079684559765156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.8486328125,0.0,1574.3035888671875,1895.4371337890625,0.0,4152.748046875,0.9137293696403505,1.0,0.0,3.0,1.0,0.0
12153120,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8082934021949768,0.395359069108963,0.3599433302879333,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9212626814842224,0.5896378755569458,0.6455913782119751,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.956282913684845,0.6529452204704285,0.4574271738529205,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.7758148908615112,0.35011887550354,0.3361846506595611,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.6757436990737915,0.2287958413362503,1.0525404214859009,285.1098327636719,284.95001220703125,299.3294982910156,288.3915100097656,297.9038391113281,297.3106689453125,285.1083068847656,1.0,0.643952488899231,0.3931463360786438,0.3931463360786438,1.0,1.0,-3.3233416080474854,0.9774866104125975,2.345854997634888,0.2283791005611419,0.9130154252052308,0.9130154252052308,0.0,210.7983245849609,219.0,44632.671875,0.0,3287.396728515625,1.0,280.657958984375,283.5532531738281,291.4577941894531,294.3460998535156,293.1499938964844,293.1499938964844,280.3500061035156,35669.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982769250869751,1.0,0.0,0.0,3.688830852508545,3.688855171203613,9.079684559765156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.8486328125,0.0,1574.3035888671875,1895.4371337890625,0.0,4152.748046875,0.9137293696403505,1.0,0.0,3.0,1.0,0.0
12153180,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8019917607307434,0.3929759562015533,0.3581203520298004,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.913366973400116,0.5865580439567566,0.6426778435707092,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.951464831829071,0.6552074551582336,0.4592436850070953,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7706116437911987,0.3490505218505859,0.335517555475235,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.6709746718406677,0.2279336750507354,1.050271987915039,284.9158020019531,284.95001220703125,299.3095397949219,288.3797302246094,297.880859375,297.28887939453125,284.9141540527344,1.0,0.6456224322319031,0.3922744393348694,0.3922744393348694,1.0,1.0,-3.316763639450073,0.9727447032928468,2.3440189361572266,0.2251921445131302,0.9109554886817932,0.9109554886817932,0.0,215.58209228515625,222.0,45691.02734375,0.0,3299.682373046875,1.0,280.35791015625,283.318115234375,291.43365478515625,294.3912048339844,293.1499938964844,293.1499938964844,280.04998779296875,35895.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961502552032472,1.0,0.0,0.0,3.69338631629944,3.693410873413086,9.102124636228836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.685546875,0.0,1581.1844482421875,1895.4371337890625,0.0,4267.44970703125,0.9148979783058168,1.0,0.0,3.0,1.0,0.0
12153240,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8019917607307434,0.3929759562015533,0.3581203520298004,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.913366973400116,0.5865580439567566,0.6426778435707092,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.951464831829071,0.6552074551582336,0.4592436850070953,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7706116437911987,0.3490505218505859,0.335517555475235,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.6709746718406677,0.2279336750507354,1.050271987915039,284.9158020019531,284.95001220703125,299.3095397949219,288.3797302246094,297.880859375,297.28887939453125,284.9141540527344,1.0,0.6456224322319031,0.3922744393348694,0.3922744393348694,1.0,1.0,-3.316763639450073,0.9727447032928468,2.3440189361572266,0.2251921445131302,0.9109554886817932,0.9109554886817932,0.0,215.58209228515625,222.0,45691.02734375,0.0,3299.682373046875,1.0,280.35791015625,283.318115234375,291.43365478515625,294.3912048339844,293.1499938964844,293.1499938964844,280.04998779296875,35895.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961502552032472,1.0,0.0,0.0,3.69338631629944,3.693410873413086,9.102124636228836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.685546875,0.0,1581.1844482421875,1895.4371337890625,0.0,4267.44970703125,0.9148979783058168,1.0,0.0,3.0,1.0,0.0
12153300,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.7989228367805481,0.3916562795639038,0.3571119904518127,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.9096695780754088,0.5848725438117981,0.641072154045105,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.9491602182388306,0.656169593334198,0.4600598812103271,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.7680812478065491,0.3483646214008331,0.3350367248058319,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.6685914993286133,0.2273498177528381,1.0483965873718262,284.7716064453125,284.95001220703125,299.299560546875,288.37408447265625,297.8687744140625,297.2772216796875,284.7640991210937,1.0,0.6461914777755737,0.3918385207653045,0.3918385207653045,1.0,1.0,-3.31202244758606,0.9698786735534668,2.3421435356140137,0.223414808511734,0.9083603620529176,0.9083603620529176,0.0,217.8031616210937,222.0,46624.92578125,0.0,3301.563720703125,1.0,280.10015869140625,283.1365966796875,291.4492492675781,294.5110168457031,293.1499938964844,293.1499938964844,280.04998779296875,36036.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6922547817230233,3.692279100418091,9.096547159970214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.99560546875,0.0,1580.9637451171875,1895.4371337890625,0.0,4300.0,0.9147062301635742,1.0,0.0,3.0,1.0,0.0
12153360,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72039794921875,0.7956973910331726,0.3902392387390136,0.355935126543045,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.9059353470802308,0.5830743312835693,0.639252781867981,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.9466627836227416,0.6570092439651489,0.4607069790363312,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7654288411140442,0.3475752472877502,0.3344109654426574,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211303710937,0.6660679578781128,0.2266658842563629,1.0459322929382324,284.7201843261719,284.95001220703125,299.28961181640625,288.3686828613281,297.8565979003906,297.26495361328125,284.7185363769531,1.0,0.6465780735015869,0.3916215598583221,0.3916215598583221,1.0,1.0,-3.3057684898376465,0.9670794010162354,2.338689088821411,0.2220423519611358,0.9062706232070924,0.9062706232070924,0.0,220.0366058349609,225.0,46654.03125,0.0,3300.094970703125,1.0,280.0579528808594,283.0844116210937,291.43182373046875,294.442138671875,293.1499938964844,293.1499938964844,279.75,36153.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6884005069732666,3.688424825668335,9.077566005544212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.10009765625,0.0,1577.4713134765625,1895.4371337890625,0.0,4300.0,0.9139530658721924,1.0,0.0,3.0,1.0,0.0
12153420,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5258178710937,0.7896012663841248,0.3872654139995575,0.3535082638263702,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5255126953125,0.8992114663124084,0.5793015360832214,0.635481595993042,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52545166015625,0.942047119140625,0.6584672927856445,0.4619099497795105,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.52593994140625,0.7604402899742126,0.3458341658115387,0.333017885684967,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5265197753906,0.6612422466278076,0.2251362800598144,1.040239691734314,284.525634765625,284.95001220703125,299.269775390625,288.3584289550781,297.83282470703125,297.2412109375,284.5240478515625,1.0,0.6469978094100952,0.3911876380443573,0.3911876380443573,1.0,1.0,-3.2918355464935303,0.9610770344734192,2.3307583332061768,0.2191956490278244,0.8989970088005066,0.8989970088005066,0.0,224.1384735107422,228.0,47536.66015625,0.0,3291.89892578125,1.0,279.75799560546875,282.8543701171875,291.4587097167969,294.5206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36437.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672905445098877,3.672929763793945,9.0014572151631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.55126953125,0.0,1562.09228515625,1895.4371337890625,0.0,4300.0,0.9106764793395996,1.0,0.0,3.0,1.0,0.0
12153480,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5258178710937,0.7896012663841248,0.3872654139995575,0.3535082638263702,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5255126953125,0.8992114663124084,0.5793015360832214,0.635481595993042,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52545166015625,0.942047119140625,0.6584672927856445,0.4619099497795105,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.52593994140625,0.7604402899742126,0.3458341658115387,0.333017885684967,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5265197753906,0.6612422466278076,0.2251362800598144,1.040239691734314,284.525634765625,284.95001220703125,299.269775390625,288.3584289550781,297.83282470703125,297.2412109375,284.5240478515625,1.0,0.6469978094100952,0.3911876380443573,0.3911876380443573,1.0,1.0,-3.2918355464935303,0.9610770344734192,2.3307583332061768,0.2191956490278244,0.8989970088005066,0.8989970088005066,0.0,224.1384735107422,228.0,47536.66015625,0.0,3291.89892578125,1.0,279.75799560546875,282.8543701171875,291.4587097167969,294.5206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36437.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672905445098877,3.672929763793945,9.0014572151631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.55126953125,0.0,1562.09228515625,1895.4371337890625,0.0,4300.0,0.9106764793395996,1.0,0.0,3.0,1.0,0.0
12153540,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.7857182621955872,0.385979413986206,0.3519694805145263,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871643066406,0.8947967886924744,0.577225387096405,0.632753312587738,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872253417969,0.9400272965431212,0.6619555354118347,0.463943213224411,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.7572903633117676,0.3451645374298095,0.3321417272090912,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863708496094,0.6580597162246704,0.2243504077196121,1.0360066890716553,284.68707275390625,284.95001220703125,299.25,288.3490905761719,297.82421875,297.238525390625,284.688232421875,1.0,0.6474483013153076,0.3907537460327148,0.3907537460327148,1.0,1.0,-3.283417224884033,0.956977903842926,2.326439380645752,0.2167940437793731,0.8968098759651184,0.8968098759651184,0.0,226.870361328125,231.0,46274.2265625,0.0,3288.400390625,1.0,280.04229736328125,283.0625,291.34393310546875,294.27716064453125,293.1499938964844,293.1499938964844,280.3500061035156,36375.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99888414144516,1.0,0.0,0.0,3.658231019973755,3.6582553386688232,8.929673072088917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.287109375,0.0,1545.1578369140625,1895.4371337890625,0.0,4290.5869140625,0.907383918762207,1.0,0.0,3.0,1.0,0.0
12153600,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.7857182621955872,0.385979413986206,0.3519694805145263,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871643066406,0.8947967886924744,0.577225387096405,0.632753312587738,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872253417969,0.9400272965431212,0.6619555354118347,0.463943213224411,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.7572903633117676,0.3451645374298095,0.3321417272090912,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863708496094,0.6580597162246704,0.2243504077196121,1.0360066890716553,284.68707275390625,284.95001220703125,299.25,288.3490905761719,297.82421875,297.238525390625,284.688232421875,1.0,0.6474483013153076,0.3907537460327148,0.3907537460327148,1.0,1.0,-3.283417224884033,0.956977903842926,2.326439380645752,0.2167940437793731,0.8968098759651184,0.8968098759651184,0.0,226.870361328125,231.0,46274.2265625,0.0,3288.400390625,1.0,280.04229736328125,283.0625,291.34393310546875,294.27716064453125,293.1499938964844,293.1499938964844,280.3500061035156,36375.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99888414144516,1.0,0.0,0.0,3.658231019973755,3.6582553386688232,8.929673072088917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.287109375,0.0,1545.1578369140625,1895.4371337890625,0.0,4290.5869140625,0.907383918762207,1.0,0.0,3.0,1.0,0.0
12153660,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7845520377159119,0.3860791623592376,0.3518613874912262,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8931645154953003,0.5767396092414856,0.6319414377212524,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9410369992256165,0.6668271422386169,0.4671289026737213,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7564934492111206,0.3456483483314514,0.3324097394943237,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6571776270866394,0.2245392799377441,1.0360996723175049,284.8729858398437,284.95001220703125,299.2312927246094,288.3406677246094,297.8275756835937,297.2514038085937,284.8746643066406,1.0,0.648653507232666,0.3904857933521271,0.3904857933521271,1.0,1.0,-3.286692380905152,0.9573312997817992,2.3293612003326416,0.2162922024726867,0.897376298904419,0.897376298904419,0.0,228.27197265625,231.0,45140.26953125,0.0,3303.611328125,1.0,280.3404846191406,283.29205322265625,291.294677734375,294.1312255859375,293.1499938964844,293.1499938964844,280.3500061035156,36201.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867461919784546,1.0,0.0,0.0,3.650465488433838,3.650489330291748,8.891801712707093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.56689453125,0.0,1535.193603515625,1895.4371337890625,0.0,4187.08251953125,0.905539572238922,1.0,0.0,3.0,1.0,0.0
12153720,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7845290899276733,0.3860873281955719,0.3518743515014648,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8931228518486023,0.5767272114753723,0.6319328546524048,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9411066770553588,0.6670322418212891,0.4672766923904419,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7564846873283386,0.3456776440143585,0.3324385285377502,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6571673154830933,0.2245575189590454,1.0361785888671875,284.87469482421875,284.95001220703125,299.23052978515625,288.3403015136719,297.8277282714844,297.2519836425781,284.876220703125,1.0,0.6487216353416443,0.3904746174812317,0.3904746174812317,1.0,1.0,-3.287006139755249,0.9574068784713744,2.329599142074585,0.216296762228012,0.8973587155342102,0.8973587155342102,0.0,228.3240509033203,234.0,45138.5078125,0.0,3304.607421875,1.0,280.341796875,283.2938537597656,291.2962646484375,294.1347351074219,293.1499938964844,293.1499938964844,280.6499938964844,36197.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986579656600952,1.0,0.0,0.0,3.6502327919006334,3.650256872177124,8.890668823369197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.8271484375,0.0,1534.90625,1895.4371337890625,0.0,4185.6494140625,0.9054836630821228,1.0,0.0,3.0,1.0,0.0
12153780,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.784190833568573,0.3868180513381958,0.3524441123008728,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8923183679580688,0.5770019888877869,0.6320929527282715,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9430624842643738,0.672813355922699,0.471189796924591,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7565175890922546,0.3468476831912994,0.333441287279129,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6572292447090149,0.225389763712883,1.039453387260437,285.0662841796875,284.95001220703125,299.21160888671875,288.3318176269531,297.8358459472656,297.2713928222656,285.0679016113281,1.0,0.6508181691169739,0.3901954889297485,0.3901954889297485,1.0,1.0,-3.297701835632324,0.9602721333503724,2.3374297618865967,0.2166925817728042,0.9004938006401062,0.9004938006401062,0.0,229.69276428222656,237.0,44111.984375,0.0,3336.384521484375,1.0,280.6417541503906,283.52618408203125,291.2837829589844,294.049560546875,293.1499938964844,293.1499938964844,280.3500061035156,35966.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741021990776062,1.0,0.0,0.0,3.650812387466431,3.65083646774292,8.893492804418202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.21337890625,0.0,1533.8233642578125,1895.4371337890625,0.0,4077.249267578125,0.905458390712738,1.0,0.0,3.0,1.0,0.0
12153840,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.784190833568573,0.3868180513381958,0.3524441123008728,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8923183679580688,0.5770019888877869,0.6320929527282715,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9430624842643738,0.672813355922699,0.471189796924591,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7565175890922546,0.3468476831912994,0.333441287279129,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6572292447090149,0.225389763712883,1.039453387260437,285.0662841796875,284.95001220703125,299.21160888671875,288.3318176269531,297.8358459472656,297.2713928222656,285.0679016113281,1.0,0.6508181691169739,0.3901954889297485,0.3901954889297485,1.0,1.0,-3.297701835632324,0.9602721333503724,2.3374297618865967,0.2166925817728042,0.9004938006401062,0.9004938006401062,0.0,229.69276428222656,237.0,44111.984375,0.0,3336.384521484375,1.0,280.6417541503906,283.52618408203125,291.2837829589844,294.049560546875,293.1499938964844,293.1499938964844,280.3500061035156,35966.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741021990776062,1.0,0.0,0.0,3.650812387466431,3.65083646774292,8.893492804418202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.21337890625,0.0,1533.8233642578125,1895.4371337890625,0.0,4077.249267578125,0.905458390712738,1.0,0.0,3.0,1.0,0.0
12153900,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7836986184120178,0.3866949677467346,0.3526610136032104,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8915897607803345,0.5766849517822266,0.6321378946304321,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9435999989509584,0.6750576496124268,0.4730575978755951,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7563092708587646,0.3471875786781311,0.3339772224426269,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6571150422096252,0.2256836742162704,1.0414716005325315,284.9493408203125,284.95001220703125,299.20233154296875,288.3276672363281,297.8352355957031,297.2745361328125,284.9429626464844,1.0,0.6520553827285767,0.3900559246540069,0.3900559246540069,1.0,1.0,-3.3033339977264404,0.9617930054664612,2.341541051864624,0.2170266807079315,0.899372398853302,0.899372398853302,0.0,230.72076416015625,237.0,45132.8046875,0.0,3354.91259765625,1.0,280.3985900878906,283.3699951171875,291.3615417480469,294.28155517578125,293.1499938964844,293.1499938964844,280.3500061035156,36008.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981756329536438,1.0,0.0,0.0,3.650966644287109,3.650990724563599,8.894243705981353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.58056640625,0.0,1534.31005859375,1895.4371337890625,0.0,4143.9716796875,0.9054691195487976,1.0,0.0,3.0,1.0,0.0
12153960,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7821041345596313,0.3860608637332916,0.3523288667201996,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8897556662559509,0.5758261680603027,0.6315151453018188,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.942809760570526,0.6766901016235352,0.4743865132331848,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7552043795585632,0.3471531271934509,0.3341524302959442,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6561905145645142,0.2257004827260971,1.0423740148544312,284.9082336425781,284.95001220703125,299.1931457519531,288.3236083984375,297.8296203613281,297.2710266113281,284.9071960449219,1.0,0.6531585454940796,0.3897242248058319,0.3897242248058319,1.0,1.0,-3.3051846027374268,0.9615093469619752,2.343675136566162,0.2164095789194107,0.8986437916755676,0.8986437916755676,0.0,232.4141845703125,240.0,45271.19921875,0.0,3368.6611328125,1.0,280.35772705078125,283.3253173828125,291.3674621582031,294.271484375,293.1499938964844,293.1499938964844,280.6499938964844,36059.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870806336402892,1.0,0.0,0.0,3.649318218231201,3.6493422985076895,8.886214004633075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.49609375,0.0,1532.8544921875,1895.4371337890625,0.0,4189.9609375,0.9051600694656372,1.0,0.0,3.0,1.0,0.0
12154020,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.7794387340545654,0.3858367800712585,0.3519182801246643,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.8865600824356079,0.5750756859779358,0.6304675936698914,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.941886067390442,0.6813462376594543,0.4773665964603424,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.753307044506073,0.3476207554340362,0.3345137238502502,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.654554009437561,0.226050466299057,1.0438872575759888,285.07501220703125,284.95001220703125,299.1751708984375,288.3156433105469,297.8277893066406,297.2771301269531,285.0762939453125,1.0,0.6553052663803101,0.3890607953071594,0.3890607953071594,1.0,1.0,-3.309424877166748,0.9610674977302552,2.3483574390411377,0.2148892879486084,0.9016719460487366,0.9016719460487366,0.0,235.4656524658203,243.0,44219.8515625,0.0,3395.56103515625,1.0,280.64215087890625,283.53289794921875,291.2898254394531,294.0805053710937,293.1499938964844,293.1499938964844,280.3500061035156,35897.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784847497940063,1.0,0.0,0.0,3.6523759365081774,3.652400016784668,8.901110959413927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.79638671875,0.0,1535.04345703125,1895.4371337890625,0.0,4115.5380859375,0.905753493309021,1.0,0.0,3.0,1.0,0.0
12154080,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.7794387340545654,0.3858367800712585,0.3519182801246643,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.8865600824356079,0.5750756859779358,0.6304675936698914,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.941886067390442,0.6813462376594543,0.4773665964603424,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.753307044506073,0.3476207554340362,0.3345137238502502,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.654554009437561,0.226050466299057,1.0438872575759888,285.07501220703125,284.95001220703125,299.1751708984375,288.3156433105469,297.8277893066406,297.2771301269531,285.0762939453125,1.0,0.6553052663803101,0.3890607953071594,0.3890607953071594,1.0,1.0,-3.309424877166748,0.9610674977302552,2.3483574390411377,0.2148892879486084,0.9016719460487366,0.9016719460487366,0.0,235.4656524658203,243.0,44219.8515625,0.0,3395.56103515625,1.0,280.64215087890625,283.53289794921875,291.2898254394531,294.0805053710937,293.1499938964844,293.1499938964844,280.3500061035156,35897.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784847497940063,1.0,0.0,0.0,3.6523759365081774,3.652400016784668,8.901110959413927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.79638671875,0.0,1535.04345703125,1895.4371337890625,0.0,4115.5380859375,0.905753493309021,1.0,0.0,3.0,1.0,0.0
12154140,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7766037583351135,0.3847441673278808,0.3514308035373688,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8832011222839355,0.5734863877296448,0.6293480396270752,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9406771659851074,0.6848136186599731,0.4802196025848388,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7512832283973694,0.347564160823822,0.3348426818847656,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6528145670890808,0.2260518819093704,1.0453572273254397,284.9120483398437,284.95001220703125,299.1576232910156,288.3079528808594,297.8181457519531,297.2721252441406,284.9108581542969,1.0,0.6574640870094299,0.3883973956108093,0.3883973956108093,1.0,1.0,-3.313273429870605,0.960473895072937,2.352799415588379,0.2135250568389892,0.8998340964317322,0.8998340964317322,0.0,238.726318359375,246.0,45343.29296875,0.0,3422.7919921875,1.0,280.3578186035156,283.32781982421875,291.3490600585937,294.2622985839844,293.1499938964844,293.1499938964844,280.6499938964844,36018.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903380870819092,1.0,0.0,0.0,3.6524293422698975,3.6524534225463854,8.901371870706498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.48193359375,0.0,1536.0108642578125,1895.4371337890625,0.0,4217.91845703125,0.9058240056037904,1.0,0.0,3.0,1.0,0.0
12154200,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7766037583351135,0.3847441673278808,0.3514308035373688,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8832011222839355,0.5734863877296448,0.6293480396270752,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9406771659851074,0.6848136186599731,0.4802196025848388,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7512832283973694,0.347564160823822,0.3348426818847656,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6528145670890808,0.2260518819093704,1.0453572273254397,284.9120483398437,284.95001220703125,299.1576232910156,288.3079528808594,297.8181457519531,297.2721252441406,284.9108581542969,1.0,0.6574640870094299,0.3883973956108093,0.3883973956108093,1.0,1.0,-3.313273429870605,0.960473895072937,2.352799415588379,0.2135250568389892,0.8998340964317322,0.8998340964317322,0.0,238.726318359375,246.0,45343.29296875,0.0,3422.7919921875,1.0,280.3578186035156,283.32781982421875,291.3490600585937,294.2622985839844,293.1499938964844,293.1499938964844,280.6499938964844,36018.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903380870819092,1.0,0.0,0.0,3.6524293422698975,3.6524534225463854,8.901371870706498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.48193359375,0.0,1536.0108642578125,1895.4371337890625,0.0,4217.91845703125,0.9058240056037904,1.0,0.0,3.0,1.0,0.0
