time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154260,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.7738198041915894,0.3843835592269897,0.35087451338768,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8798846006393433,0.5725616812705994,0.6280747056007385,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9395475387573242,0.6892832517623901,0.4830477833747864,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.7492337226867676,0.3478518724441528,0.3350071907043457,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.6509835720062256,0.2262264341115951,1.0459864139556885,285.0762023925781,284.95001220703125,299.14044189453125,288.3005065917969,297.8154296875,297.2763671875,285.077392578125,1.0,0.6594097018241882,0.38785520195961,0.38785520195961,1.0,1.0,-3.3156185150146484,0.9597155451774596,2.355903148651123,0.2120682150125503,0.9028587937355042,0.9028587937355042,0.0,241.8580780029297,249.0,44270.05078125,0.0,3445.913330078125,1.0,280.6421813964844,283.5331726074219,291.2691955566406,294.0631103515625,293.1499938964844,293.1499938964844,280.3500061035156,35874.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804863333702089,1.0,0.0,0.0,3.656346082687378,3.656370162963867,8.920473533180484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.2138671875,0.0,1539.301513671875,1895.4371337890625,0.0,4132.94970703125,0.9066241979599,1.0,0.0,3.0,1.0,0.0
12154320,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.7738198041915894,0.3843835592269897,0.35087451338768,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8798846006393433,0.5725616812705994,0.6280747056007385,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9395475387573242,0.6892832517623901,0.4830477833747864,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.7492337226867676,0.3478518724441528,0.3350071907043457,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.6509835720062256,0.2262264341115951,1.0459864139556885,285.0762023925781,284.95001220703125,299.14044189453125,288.3005065917969,297.8154296875,297.2763671875,285.077392578125,1.0,0.6594097018241882,0.38785520195961,0.38785520195961,1.0,1.0,-3.3156185150146484,0.9597155451774596,2.355903148651123,0.2120682150125503,0.9028587937355042,0.9028587937355042,0.0,241.8580780029297,249.0,44270.05078125,0.0,3445.913330078125,1.0,280.6421813964844,283.5331726074219,291.2691955566406,294.0631103515625,293.1499938964844,293.1499938964844,280.3500061035156,35874.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804863333702089,1.0,0.0,0.0,3.656346082687378,3.656370162963867,8.920473533180484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.2138671875,0.0,1539.301513671875,1895.4371337890625,0.0,4132.94970703125,0.9066241979599,1.0,0.0,3.0,1.0,0.0
12154380,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7710648775100708,0.3832265436649322,0.3503166735172272,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8766241073608398,0.5708925724029541,0.6268488168716431,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9383625388145448,0.6926172971725464,0.4858035147190094,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7472509145736694,0.3476988971233368,0.3352297246456146,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6492432355880737,0.2261281311511993,1.0469385385513306,284.91180419921875,284.95001220703125,299.1236267089844,288.2933044433594,297.8055114746094,297.2705078125,284.9106140136719,1.0,0.6614009141921997,0.387313038110733,0.387313038110733,1.0,1.0,-3.3184027671813965,0.9591010808944702,2.359301805496216,0.2108886688947677,0.9010069370269777,0.9010069370269777,0.0,245.06500244140625,252.0,45384.0546875,0.0,3470.485107421875,1.0,280.3577880859375,283.3268737792969,291.3307800292969,294.2457275390625,293.1499938964844,293.1499938964844,280.04998779296875,36005.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915907979011536,1.0,0.0,0.0,3.656880140304565,3.656904220581055,8.923078667066875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.7607421875,0.0,1540.8792724609375,1895.4371337890625,0.0,4228.63232421875,0.9068096876144408,1.0,0.0,3.0,1.0,0.0
12154440,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7710648775100708,0.3832265436649322,0.3503166735172272,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8766241073608398,0.5708925724029541,0.6268488168716431,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9383625388145448,0.6926172971725464,0.4858035147190094,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7472509145736694,0.3476988971233368,0.3352297246456146,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6492432355880737,0.2261281311511993,1.0469385385513306,284.91180419921875,284.95001220703125,299.1236267089844,288.2933044433594,297.8055114746094,297.2705078125,284.9106140136719,1.0,0.6614009141921997,0.387313038110733,0.387313038110733,1.0,1.0,-3.3184027671813965,0.9591010808944702,2.359301805496216,0.2108886688947677,0.9010069370269777,0.9010069370269777,0.0,245.06500244140625,252.0,45384.0546875,0.0,3470.485107421875,1.0,280.3577880859375,283.3268737792969,291.3307800292969,294.2457275390625,293.1499938964844,293.1499938964844,280.04998779296875,36005.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915907979011536,1.0,0.0,0.0,3.656880140304565,3.656904220581055,8.923078667066875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.7607421875,0.0,1540.8792724609375,1895.4371337890625,0.0,4228.63232421875,0.9068096876144408,1.0,0.0,3.0,1.0,0.0
12154500,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.769044041633606,0.3822089731693268,0.3496347069740295,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.8743571043014526,0.5695828199386597,0.6257268190383911,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.9369735717773438,0.6937301754951477,0.4867812097072601,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.745728075504303,0.3472793400287628,0.3350380063056946,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.6478694677352905,0.2258099913597107,1.046351671218872,284.7735290527344,284.95001220703125,299.1153259277344,288.289794921875,297.7970275878906,297.2626647949219,284.76629638671875,1.0,0.6621941924095154,0.3870419561862945,0.3870419561862945,1.0,1.0,-3.3166534900665283,0.9577287435531616,2.358924865722656,0.2099201381206512,0.8984848856925964,0.8984848856925964,0.0,247.0313873291016,252.0,46349.01171875,0.0,3477.581787109375,1.0,280.1010437011719,283.150634765625,291.3610534667969,294.395751953125,293.1499938964844,293.1499938964844,280.04998779296875,36122.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6543333530426025,3.654357433319092,8.910654969440657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.51416015625,0.0,1538.9091796875,1895.4371337890625,0.0,4300.0,0.9062827825546264,1.0,0.0,3.0,1.0,0.0
12154560,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72528076171875,0.7666356563568115,0.3809951841831207,0.3486778438091278,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.8717045187950134,0.5680412650108337,0.6242408156394958,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.9350982308387756,0.6946053504943848,0.4874844849109649,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.743872880935669,0.3466721177101135,0.3346167206764221,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259216308594,0.6461678743362427,0.2253274023532867,1.044903039932251,284.72509765625,284.95001220703125,299.10711669921875,288.2863464355469,297.7871398925781,297.2528076171875,284.7236633300781,1.0,0.6627981662750244,0.3867929875850677,0.3867929875850677,1.0,1.0,-3.312549591064453,0.9556190371513368,2.356930494308472,0.2087285369634628,0.8964594602584839,0.8964594602584839,0.0,249.19259643554688,255.0,46409.0390625,0.0,3480.333984375,1.0,280.05810546875,283.1006164550781,291.3468933105469,294.3374328613281,293.1499938964844,293.1499938964844,280.3500061035156,36220.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649326801300049,3.649350881576538,8.886255500328843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.294921875,0.0,1534.072265625,1895.4371337890625,0.0,4300.0,0.9052618145942688,1.0,0.0,3.0,1.0,0.0
12154620,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7634630799293518,0.380104660987854,0.3475591838359833,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8680264949798584,0.5664684772491455,0.6221524477005005,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9334154725074768,0.6983602643013,0.4897317588329315,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7414119839668274,0.3463968634605407,0.3341797590255737,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6438313126564026,0.2249786108732223,1.0429444313049316,284.88671875,284.95001220703125,299.09088134765625,288.2796325683594,297.781494140625,297.2525634765625,284.88787841796875,1.0,0.6640046834945679,0.3862950801849365,0.3862950801849365,1.0,1.0,-3.308828592300415,0.9529438614845276,2.355884552001953,0.2066284865140915,0.8969353437423706,0.8969353437423706,0.0,252.33154296875,258.0,45238.78515625,0.0,3489.5029296875,1.0,280.3421630859375,283.30615234375,291.2495422363281,294.1086730957031,293.1499938964844,293.1499938964844,280.6499938964844,36116.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924325346946716,1.0,0.0,0.0,3.644246816635132,3.644270896911621,8.861533160597901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.5205078125,0.0,1527.6468505859375,1895.4371337890625,0.0,4235.81982421875,0.904081642627716,1.0,0.0,3.0,1.0,0.0
12154680,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7634630799293518,0.380104660987854,0.3475591838359833,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8680264949798584,0.5664684772491455,0.6221524477005005,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9334154725074768,0.6983602643013,0.4897317588329315,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7414119839668274,0.3463968634605407,0.3341797590255737,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6438313126564026,0.2249786108732223,1.0429444313049316,284.88671875,284.95001220703125,299.09088134765625,288.2796325683594,297.781494140625,297.2525634765625,284.88787841796875,1.0,0.6640046834945679,0.3862950801849365,0.3862950801849365,1.0,1.0,-3.308828592300415,0.9529438614845276,2.355884552001953,0.2066284865140915,0.8969353437423706,0.8969353437423706,0.0,252.33154296875,258.0,45238.78515625,0.0,3489.5029296875,1.0,280.3421630859375,283.30615234375,291.2495422363281,294.1086730957031,293.1499938964844,293.1499938964844,280.6499938964844,36116.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924325346946716,1.0,0.0,0.0,3.644246816635132,3.644270896911621,8.861533160597901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.5205078125,0.0,1527.6468505859375,1895.4371337890625,0.0,4235.81982421875,0.904081642627716,1.0,0.0,3.0,1.0,0.0
12154740,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.7624694108963013,0.3804700374603271,0.347728282213211,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8665505051612854,0.5662966966629028,0.6217325925827026,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9343730807304382,0.7036058306694031,0.4932027459144592,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7407817244529724,0.3471571207046509,0.3347479999065399,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.6432319283485413,0.2254610657691955,1.0445544719696045,285.0722045898437,284.95001220703125,299.07489013671875,288.27313232421875,297.78662109375,297.2670288085937,285.0736694335937,1.0,0.6658192276954651,0.3857972025871277,0.3857972025871277,1.0,1.0,-3.3153765201568604,0.9537403583526612,2.361636161804199,0.2057481855154037,0.9001028537750244,0.9001028537750244,0.0,254.2096099853516,261.0,44167.33984375,0.0,3515.299560546875,1.0,280.6417236328125,283.53326416015625,291.2205505371094,293.99237060546875,293.1499938964844,293.1499938964844,280.95001220703125,35918.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785893559455872,1.0,0.0,0.0,3.6466550827026367,3.646678924560547,8.873248589225113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.787109375,0.0,1528.841552734375,1895.4371337890625,0.0,4116.44921875,0.904490888118744,1.0,0.0,3.0,1.0,0.0
12154800,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.7624694108963013,0.3804700374603271,0.347728282213211,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8665505051612854,0.5662966966629028,0.6217325925827026,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9343730807304382,0.7036058306694031,0.4932027459144592,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7407817244529724,0.3471571207046509,0.3347479999065399,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.6432319283485413,0.2254610657691955,1.0445544719696045,285.0722045898437,284.95001220703125,299.07489013671875,288.27313232421875,297.78662109375,297.2670288085937,285.0736694335937,1.0,0.6658192276954651,0.3857972025871277,0.3857972025871277,1.0,1.0,-3.3153765201568604,0.9537403583526612,2.361636161804199,0.2057481855154037,0.9001028537750244,0.9001028537750244,0.0,254.2096099853516,261.0,44167.33984375,0.0,3515.299560546875,1.0,280.6417236328125,283.53326416015625,291.2205505371094,293.99237060546875,293.1499938964844,293.1499938964844,280.95001220703125,35918.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785893559455872,1.0,0.0,0.0,3.6466550827026367,3.646678924560547,8.873248589225113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.787109375,0.0,1528.841552734375,1895.4371337890625,0.0,4116.44921875,0.904490888118744,1.0,0.0,3.0,1.0,0.0
12154860,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.7622467279434204,0.3814245760440826,0.3485074341297149,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667541503906,0.8658692836761475,0.5668507814407349,0.6222071647644043,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668762207031,0.936176061630249,0.7095286250114441,0.4972164332866668,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.266357421875,0.7408899068832397,0.3485255241394043,0.3359513878822326,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657775878906,0.643433690071106,0.2264967411756515,1.048835515975952,285.26666259765625,284.95001220703125,299.0591125488281,288.2668762207031,297.7959289550781,297.2868957519531,285.2682189941406,1.0,0.66829514503479,0.3853628933429718,0.3853628933429718,1.0,1.0,-3.32822585105896,0.9568332433700562,2.3713924884796143,0.2057966887950897,0.9059281349182128,0.9059281349182128,0.0,255.9028167724609,264.0,43291.2109375,0.0,3554.84521484375,1.0,280.9417419433594,283.76708984375,291.2187805175781,293.9278869628906,293.1499938964844,293.1499938964844,280.6499938964844,35678.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661153554916382,1.0,0.0,0.0,3.657947540283203,3.657971382141113,8.928288366405468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.40380859375,0.0,1539.6204833984375,1895.4371337890625,0.0,4006.90771484375,0.9068560004234314,1.0,0.0,3.0,1.0,0.0
12154920,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.7622467279434204,0.3814245760440826,0.3485074341297149,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667541503906,0.8658692836761475,0.5668507814407349,0.6222071647644043,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668762207031,0.936176061630249,0.7095286250114441,0.4972164332866668,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.266357421875,0.7408899068832397,0.3485255241394043,0.3359513878822326,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657775878906,0.643433690071106,0.2264967411756515,1.048835515975952,285.26666259765625,284.95001220703125,299.0591125488281,288.2668762207031,297.7959289550781,297.2868957519531,285.2682189941406,1.0,0.66829514503479,0.3853628933429718,0.3853628933429718,1.0,1.0,-3.32822585105896,0.9568332433700562,2.3713924884796143,0.2057966887950897,0.9059281349182128,0.9059281349182128,0.0,255.9028167724609,264.0,43291.2109375,0.0,3554.84521484375,1.0,280.9417419433594,283.76708984375,291.2187805175781,293.9278869628906,293.1499938964844,293.1499938964844,280.6499938964844,35678.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661153554916382,1.0,0.0,0.0,3.657947540283203,3.657971382141113,8.928288366405468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.40380859375,0.0,1539.6204833984375,1895.4371337890625,0.0,4006.90771484375,0.9068560004234314,1.0,0.0,3.0,1.0,0.0
12154980,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.7605438232421875,0.3808392882347107,0.3485682904720306,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8637310862541199,0.5659109354019165,0.6219070553779602,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.9359842538833618,0.7133480310440063,0.5004189014434814,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.73987877368927,0.348969966173172,0.3368182480335235,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.6427134871482849,0.2269476056098938,1.0524994134902954,285.10040283203125,284.95001220703125,299.0434875488281,288.2608337402344,297.7898864746094,297.2854309082031,285.0993957519531,1.0,0.6708987355232239,0.3849285840988159,0.3849285840988159,1.0,1.0,-3.337300062179565,0.958634614944458,2.3786654472351074,0.2056430280208587,0.906566321849823,0.906566321849823,0.0,258.87481689453125,267.0,44413.46484375,0.0,3593.033935546875,1.0,280.65771484375,283.55517578125,291.30792236328125,294.15643310546875,293.1499938964844,293.1499938964844,280.3500061035156,35770.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799436330795288,1.0,0.0,0.0,3.667208671569824,3.6672329902648926,8.973555623015272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.1318359375,0.0,1550.6695556640625,1895.4371337890625,0.0,4128.2333984375,0.9089634418487548,1.0,0.0,3.0,1.0,0.0
12155040,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.7605438232421875,0.3808392882347107,0.3485682904720306,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8637310862541199,0.5659109354019165,0.6219070553779602,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.9359842538833618,0.7133480310440063,0.5004189014434814,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.73987877368927,0.348969966173172,0.3368182480335235,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.6427134871482849,0.2269476056098938,1.0524994134902954,285.10040283203125,284.95001220703125,299.0434875488281,288.2608337402344,297.7898864746094,297.2854309082031,285.0993957519531,1.0,0.6708987355232239,0.3849285840988159,0.3849285840988159,1.0,1.0,-3.337300062179565,0.958634614944458,2.3786654472351074,0.2056430280208587,0.906566321849823,0.906566321849823,0.0,258.87481689453125,267.0,44413.46484375,0.0,3593.033935546875,1.0,280.65771484375,283.55517578125,291.30792236328125,294.15643310546875,293.1499938964844,293.1499938964844,280.3500061035156,35770.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799436330795288,1.0,0.0,0.0,3.667208671569824,3.6672329902648926,8.973555623015272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.1318359375,0.0,1550.6695556640625,1895.4371337890625,0.0,4128.2333984375,0.9089634418487548,1.0,0.0,3.0,1.0,0.0
12155100,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.7588339447975159,0.3799964785575866,0.3480659127235412,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8618023991584778,0.5648368000984192,0.6210731267929077,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.9348052740097046,0.7145696878433228,0.5014939308166504,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.7386452555656433,0.3487429618835449,0.3368344902992248,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.6416658163070679,0.2268168926239013,1.0528618097305298,284.9626159667969,284.95001220703125,299.0357360839844,288.2579040527344,297.7821350097656,297.2781982421875,284.9555053710937,1.0,0.6719576716423035,0.3847114443778991,0.3847114443778991,1.0,1.0,-3.3375778198242188,0.958098828792572,2.379478931427002,0.2050538659095764,0.9053099155426024,0.9053099155426024,0.0,260.9116516113281,267.0,45428.828125,0.0,3605.2900390625,1.0,280.4007263183594,283.3778991699219,291.3411865234375,294.3149108886719,293.1499938964844,293.1499938964844,280.3500061035156,35869.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902114272117616,1.0,0.0,0.0,3.669456005096436,3.669480085372925,8.984557098301593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.77685546875,0.0,1553.9427490234375,1895.4371337890625,0.0,4216.83349609375,0.9094977378845216,1.0,0.0,3.0,1.0,0.0
12155160,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7566946744918823,0.3789214193820953,0.3472503125667572,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8594440817832947,0.5634864568710327,0.6198184490203857,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9330803155899048,0.7155128121376038,0.5022571086883545,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.737028956413269,0.3482863306999206,0.3365757763385772,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6402377486228943,0.226482555270195,1.0521705150604248,284.91412353515625,284.95001220703125,299.02801513671875,288.2550048828125,297.7724304199219,297.2684326171875,284.9126892089844,1.0,0.6727950572967529,0.3843868672847748,0.3843868672847748,1.0,1.0,-3.335064649581909,0.9563323259353638,2.378732442855835,0.2038425356149673,0.9045445919036864,0.9045445919036864,0.0,263.1824645996094,270.0,45527.3125,0.0,3612.298095703125,1.0,280.35797119140625,283.3265075683594,291.31640625,294.25543212890625,293.1499938964844,293.1499938964844,280.04998779296875,35954.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955548644065856,1.0,0.0,0.0,3.6695094108581534,3.669533491134644,8.984818009594164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.26123046875,0.0,1554.6436767578125,1895.4371337890625,0.0,4262.39697265625,0.90959632396698,1.0,0.0,3.0,1.0,0.0
12155220,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.7522429823875427,0.3764086365699768,0.3452992141246795,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234191894531,0.8545536994934082,0.5603302121162415,0.6168059706687927,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9294115900993348,0.7169197797775269,0.503481388092041,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.7335505485534668,0.3469695746898651,0.3356571197509765,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.6370580196380615,0.225428432226181,1.0489473342895508,284.7235107421875,284.95001220703125,299.0126037597656,288.2493896484375,297.7513122558594,297.24676513671875,284.72198486328125,1.0,0.6739552617073059,0.3837377429008484,0.3837377429008484,1.0,1.0,-3.3260653018951416,0.9514267444610596,2.374638557434082,0.2008861899375915,0.8999430537223816,0.8999430537223816,0.0,267.6358642578125,273.0,46523.89453125,0.0,3616.40966796875,1.0,280.0581359863281,283.09686279296875,291.3236999511719,294.3218994140625,293.1499938964844,293.1499938964844,279.75,36190.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663102149963379,3.6631264686584473,8.953470000960806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.8330078125,0.0,1549.2255859375,1895.4371337890625,0.0,4300.0,0.9083191156387328,1.0,0.0,3.0,1.0,0.0
12155280,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.7522429823875427,0.3764086365699768,0.3452992141246795,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234191894531,0.8545536994934082,0.5603302121162415,0.6168059706687927,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9294115900993348,0.7169197797775269,0.503481388092041,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.7335505485534668,0.3469695746898651,0.3356571197509765,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.6370580196380615,0.225428432226181,1.0489473342895508,284.7235107421875,284.95001220703125,299.0126037597656,288.2493896484375,297.7513122558594,297.24676513671875,284.72198486328125,1.0,0.6739552617073059,0.3837377429008484,0.3837377429008484,1.0,1.0,-3.3260653018951416,0.9514267444610596,2.374638557434082,0.2008861899375915,0.8999430537223816,0.8999430537223816,0.0,267.6358642578125,273.0,46523.89453125,0.0,3616.40966796875,1.0,280.0581359863281,283.09686279296875,291.3236999511719,294.3218994140625,293.1499938964844,293.1499938964844,279.75,36190.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663102149963379,3.6631264686584473,8.953470000960806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.8330078125,0.0,1549.2255859375,1895.4371337890625,0.0,4300.0,0.9083191156387328,1.0,0.0,3.0,1.0,0.0
12155340,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5326232910156,0.7477307319641113,0.3735641539096832,0.3430082201957702,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5323181152344,0.8496267199516296,0.556755781173706,0.6132782697677612,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321960449219,0.9256305694580078,0.7177911400794983,0.504321813583374,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.53271484375,0.7299252152442932,0.3452770411968231,0.3343356251716614,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53326416015625,0.6336514353752136,0.2240073233842849,1.0438590049743652,284.53240966796875,284.95001220703125,298.9972839355469,288.24395751953125,297.72900390625,297.2235717773437,284.5309143066406,1.0,0.6745138168334961,0.383088618516922,0.383088618516922,1.0,1.0,-3.312927484512329,0.9451361894607544,2.3677914142608643,0.1974347978830337,0.8927873969078064,0.8927873969078064,0.0,271.857666015625,261.0,47426.31640625,0.0,3609.439697265625,1.0,279.7582092285156,282.86962890625,291.3573913574219,294.4093017578125,293.1499938964844,293.1499938964844,280.04998779296875,36463.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646604061126709,3.6466281414031982,8.873000183484692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.681640625,0.0,1532.8546142578125,1895.4371337890625,0.0,4300.0,0.9048153758049012,1.0,0.0,3.0,1.0,0.0
12155400,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5326232910156,0.7477307319641113,0.3735641539096832,0.3430082201957702,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5323181152344,0.8496267199516296,0.556755781173706,0.6132782697677612,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321960449219,0.9256305694580078,0.7177911400794983,0.504321813583374,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.53271484375,0.7299252152442932,0.3452770411968231,0.3343356251716614,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53326416015625,0.6336514353752136,0.2240073233842849,1.0438590049743652,284.53240966796875,284.95001220703125,298.9972839355469,288.24395751953125,297.72900390625,297.2235717773437,284.5309143066406,1.0,0.6745138168334961,0.383088618516922,0.383088618516922,1.0,1.0,-3.312927484512329,0.9451361894607544,2.3677914142608643,0.1974347978830337,0.8927873969078064,0.8927873969078064,0.0,271.857666015625,261.0,47426.31640625,0.0,3609.439697265625,1.0,279.7582092285156,282.86962890625,291.3573913574219,294.4093017578125,293.1499938964844,293.1499938964844,280.04998779296875,36463.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646604061126709,3.6466281414031982,8.873000183484692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.681640625,0.0,1532.8546142578125,1895.4371337890625,0.0,4300.0,0.9048153758049012,1.0,0.0,3.0,1.0,0.0
12155460,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920471191406,0.748631477355957,0.3723217844963074,0.3412747085094452,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8507447838783264,0.5547584891319275,0.6103636622428894,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.9298222064971924,0.7206341624259949,0.5057106614112854,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.7311490178108215,0.3445985913276672,0.3331983983516693,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915283203125,0.6344232559204102,0.2232796251773834,1.038679122924805,284.69219970703125,284.95001220703125,298.98199462890625,288.2387084960937,297.7216796875,297.22021484375,284.6932678222656,1.0,0.6708270907402039,0.3828645944595337,0.3828645944595337,1.0,1.0,-3.301856756210327,0.9407432079315186,2.3611135482788086,0.1952305138111114,0.8906580805778503,0.8906580805778503,0.0,267.8489074707031,249.0,46143.84765625,0.0,3560.940185546875,1.0,280.0420837402344,283.0761108398437,291.2450256347656,294.1695861816406,293.1499938964844,293.1499938964844,280.3500061035156,36389.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6313674449920654,3.631391286849976,8.799007673587766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.35888671875,0.0,1515.43603515625,1895.4371337890625,0.0,4300.0,0.9013910293579102,1.0,0.0,3.0,1.0,0.0
12155520,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920471191406,0.748631477355957,0.3723217844963074,0.3412747085094452,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8507447838783264,0.5547584891319275,0.6103636622428894,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.9298222064971924,0.7206341624259949,0.5057106614112854,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.7311490178108215,0.3445985913276672,0.3331983983516693,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915283203125,0.6344232559204102,0.2232796251773834,1.038679122924805,284.69219970703125,284.95001220703125,298.98199462890625,288.2387084960937,297.7216796875,297.22021484375,284.6932678222656,1.0,0.6708270907402039,0.3828645944595337,0.3828645944595337,1.0,1.0,-3.301856756210327,0.9407432079315186,2.3611135482788086,0.1952305138111114,0.8906580805778503,0.8906580805778503,0.0,267.8489074707031,249.0,46143.84765625,0.0,3560.940185546875,1.0,280.0420837402344,283.0761108398437,291.2450256347656,294.1695861816406,293.1499938964844,293.1499938964844,280.3500061035156,36389.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6313674449920654,3.631391286849976,8.799007673587766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.35888671875,0.0,1515.43603515625,1895.4371337890625,0.0,4300.0,0.9013910293579102,1.0,0.0,3.0,1.0,0.0
12155580,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7540547847747803,0.3724815249443054,0.3408301174640655,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.856770932674408,0.5543079376220703,0.6091242432594299,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9402657747268676,0.7251055836677551,0.508313775062561,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7364507913589478,0.3451117277145386,0.3330795466899872,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6389250159263611,0.223559021949768,1.0371955633163452,284.8765563964844,284.95001220703125,298.9666748046875,288.2336730957031,297.72607421875,297.23291015625,284.8779602050781,1.0,0.665967583656311,0.3826406002044678,0.3826406002044678,1.0,1.0,-3.3012194633483887,0.9398976564407348,2.3613216876983643,0.1942677348852157,0.8912069797515869,0.8912069797515869,0.0,258.6755676269531,237.0,44969.9609375,0.0,3507.782958984375,1.0,280.341552734375,283.3047180175781,291.1929016113281,294.021240234375,293.1499938964844,293.1499938964844,280.6499938964844,36204.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988531231880188,1.0,0.0,0.0,3.623111963272095,3.623135805130005,8.759045613260241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.99951171875,0.0,1504.9769287109375,1895.4371337890625,0.0,4202.42822265625,0.8994272947311401,1.0,0.0,3.0,1.0,0.0
12155640,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7540547847747803,0.3724815249443054,0.3408301174640655,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.856770932674408,0.5543079376220703,0.6091242432594299,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9402657747268676,0.7251055836677551,0.508313775062561,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7364507913589478,0.3451117277145386,0.3330795466899872,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6389250159263611,0.223559021949768,1.0371955633163452,284.8765563964844,284.95001220703125,298.9666748046875,288.2336730957031,297.72607421875,297.23291015625,284.8779602050781,1.0,0.665967583656311,0.3826406002044678,0.3826406002044678,1.0,1.0,-3.3012194633483887,0.9398976564407348,2.3613216876983643,0.1942677348852157,0.8912069797515869,0.8912069797515869,0.0,258.6755676269531,237.0,44969.9609375,0.0,3507.782958984375,1.0,280.341552734375,283.3047180175781,291.1929016113281,294.021240234375,293.1499938964844,293.1499938964844,280.6499938964844,36204.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988531231880188,1.0,0.0,0.0,3.623111963272095,3.623135805130005,8.759045613260241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.99951171875,0.0,1504.9769287109375,1895.4371337890625,0.0,4202.42822265625,0.8994272947311401,1.0,0.0,3.0,1.0,0.0
12155700,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.757707417011261,0.3728138506412506,0.3408166468143463,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8608300685882568,0.5543868541717529,0.6088185906410217,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9466112852096558,0.7276224493980408,0.5097858309745789,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7399870753288269,0.3456327021121979,0.3332545459270477,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6420421600341797,0.2239518910646438,1.037508249282837,285.0152587890625,284.95001220703125,298.958984375,288.231201171875,297.7300109863281,297.2415771484375,285.0225524902344,1.0,0.663387656211853,0.3825285732746124,0.3825285732746124,1.0,1.0,-3.303236722946167,0.9402586221694946,2.362978219985962,0.194073349237442,0.8929916024208069,0.8929916024208069,0.0,253.25271606445312,237.0,43990.6796875,0.0,3481.88134765625,1.0,280.59796142578125,283.4820251464844,291.16033935546875,293.8741760253906,293.1499938964844,293.1499938964844,280.6499938964844,36074.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799039363861084,1.0,0.0,0.0,3.622080802917481,3.622104406356812,8.754060445426148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.58447265625,0.0,1502.8839111328125,1895.4371337890625,0.0,4127.88818359375,0.8991427421569824,1.0,0.0,3.0,1.0,0.0
12155760,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7620230317115784,0.3732915818691253,0.3409994542598724,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8656017780303955,0.5546391606330872,0.608778715133667,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9536094665527344,0.7302999496459961,0.5114532709121704,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.744128406047821,0.3463066220283508,0.3336096704006195,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.645750880241394,0.22449392080307,1.0385700464248655,285.0645446777344,284.95001220703125,298.9512939453125,288.2287902832031,297.73492431640625,297.251708984375,285.0660095214844,1.0,0.6608219146728516,0.3823610544204712,0.3823610544204712,1.0,1.0,-3.3071212768554688,0.9410961270332336,2.366024971008301,0.1939421892166137,0.8942904472351074,0.8942904472351074,0.0,247.4196929931641,225.0,43902.00390625,0.0,3457.924072265625,1.0,280.6416320800781,283.53399658203125,291.1795654296875,293.931884765625,293.1499938964844,293.1499938964844,280.95001220703125,35968.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757859706878662,1.0,0.0,0.0,3.623638153076172,3.623661994934082,8.76159049312264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.82275390625,0.0,1503.8004150390625,1895.4371337890625,0.0,4091.986572265625,0.8993834257125854,1.0,0.0,3.0,1.0,0.0
12155820,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.7718595862388611,0.3745081722736358,0.3415296673774719,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.8764825463294983,0.5554605722427368,0.608969509601593,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583312988281,0.9681273102760316,0.7359657287597656,0.5149142742156982,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578125,0.753614068031311,0.3479385375976562,0.3345541059970855,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572326660156,0.6543863415718079,0.2258648872375488,1.041905641555786,285.2580871582031,284.95001220703125,298.93585205078125,288.2240905761719,297.7456970214844,297.273193359375,285.2596740722656,1.0,0.6557469964027405,0.3820259869098663,0.3820259869098663,1.0,1.0,-3.317262649536133,0.9435414671897888,2.373721122741699,0.193943053483963,0.8999942541122437,0.8999942541122437,0.0,235.3356170654297,213.0,43009.46484375,0.0,3412.8916015625,1.0,280.9415588378906,283.7669677734375,291.1794128417969,293.87115478515625,293.1499938964844,293.1499938964844,281.25,35705.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964112102985382,1.0,0.0,0.0,3.6339380741119385,3.6339616775512695,8.811468887870433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.4013671875,0.0,1513.176513671875,1895.4371337890625,0.0,3989.155517578125,0.9015039801597596,1.0,0.0,3.0,1.0,0.0
12155880,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.7718595862388611,0.3745081722736358,0.3415296673774719,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.8764825463294983,0.5554605722427368,0.608969509601593,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583312988281,0.9681273102760316,0.7359657287597656,0.5149142742156982,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578125,0.753614068031311,0.3479385375976562,0.3345541059970855,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572326660156,0.6543863415718079,0.2258648872375488,1.041905641555786,285.2580871582031,284.95001220703125,298.93585205078125,288.2240905761719,297.7456970214844,297.273193359375,285.2596740722656,1.0,0.6557469964027405,0.3820259869098663,0.3820259869098663,1.0,1.0,-3.317262649536133,0.9435414671897888,2.373721122741699,0.193943053483963,0.8999942541122437,0.8999942541122437,0.0,235.3356170654297,213.0,43009.46484375,0.0,3412.8916015625,1.0,280.9415588378906,283.7669677734375,291.1794128417969,293.87115478515625,293.1499938964844,293.1499938964844,281.25,35705.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964112102985382,1.0,0.0,0.0,3.6339380741119385,3.6339616775512695,8.811468887870433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.4013671875,0.0,1513.176513671875,1895.4371337890625,0.0,3989.155517578125,0.9015039801597596,1.0,0.0,3.0,1.0,0.0
12155940,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541931152344,0.7834192514419556,0.3760502636432647,0.342349499464035,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544677734375,0.889236330986023,0.556668221950531,0.6095793843269348,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546203613281,0.9828068017959596,0.7420275807380676,0.5186468958854675,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541015625,0.7648554444313049,0.3499033451080322,0.3358141481876373,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.6647515892982483,0.2275591343641281,1.0467097759246826,285.45440673828125,284.95001220703125,298.9202880859375,288.2195739746094,297.7574768066406,297.2960205078125,285.455810546875,1.0,0.6508867144584656,0.3816908895969391,0.3816908895969391,1.0,1.0,-3.3306639194488525,0.9470710754394532,2.3835928440093994,0.1943172812461853,0.908353865146637,0.908353865146637,0.0,222.92124938964844,201.0,42236.22265625,0.0,3373.119873046875,1.0,281.24169921875,284.0010986328125,291.18292236328125,293.8253173828125,293.1499938964844,293.1499938964844,280.95001220703125,35435.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541128873825072,1.0,0.0,0.0,3.65432071685791,3.6543447971344,8.910593010114098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.69189453125,0.0,1533.755126953125,1895.4371337890625,0.0,3899.9375,0.9058777689933776,1.0,0.0,3.0,1.0,0.0
12156000,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541931152344,0.7834192514419556,0.3760502636432647,0.342349499464035,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544677734375,0.889236330986023,0.556668221950531,0.6095793843269348,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546203613281,0.9828068017959596,0.7420275807380676,0.5186468958854675,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541015625,0.7648554444313049,0.3499033451080322,0.3358141481876373,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.6647515892982483,0.2275591343641281,1.0467097759246826,285.45440673828125,284.95001220703125,298.9202880859375,288.2195739746094,297.7574768066406,297.2960205078125,285.455810546875,1.0,0.6508867144584656,0.3816908895969391,0.3816908895969391,1.0,1.0,-3.3306639194488525,0.9470710754394532,2.3835928440093994,0.1943172812461853,0.908353865146637,0.908353865146637,0.0,222.92124938964844,201.0,42236.22265625,0.0,3373.119873046875,1.0,281.24169921875,284.0010986328125,291.18292236328125,293.8253173828125,293.1499938964844,293.1499938964844,280.95001220703125,35435.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541128873825072,1.0,0.0,0.0,3.65432071685791,3.6543447971344,8.910593010114098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.69189453125,0.0,1533.755126953125,1895.4371337890625,0.0,3899.9375,0.9058777689933776,1.0,0.0,3.0,1.0,0.0
12156060,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809143066406,0.7943196892738342,0.3759289085865021,0.3423148989677429,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.9014721512794496,0.5562273263931274,0.6092045307159424,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.9949843287467957,0.7457164525985718,0.5213909149169922,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.7758963108062744,0.3507861196994781,0.3365636765956878,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.6750063300132751,0.2285255640745163,1.050153136253357,285.2807006835937,284.95001220703125,298.9045715332031,288.2152099609375,297.7516174316406,297.295166015625,285.279296875,1.0,0.6458249688148499,0.3810693323612213,0.3810693323612213,1.0,1.0,-3.338589191436768,0.9479376673698424,2.3906514644622803,0.1934971362352371,0.9113543033599854,0.9113543033599854,0.0,211.5763397216797,189.0,43310.93359375,0.0,3326.604248046875,1.0,280.9577331542969,283.77947998046875,291.2708740234375,294.05291748046875,293.1499938964844,293.1499938964844,280.6499938964844,35518.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697941541671752,1.0,0.0,0.0,3.672972917556762,3.672996997833252,9.001786906992493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.25830078125,0.0,1555.2530517578125,1895.4371337890625,0.0,4039.39501953125,0.910081684589386,1.0,0.0,3.0,1.0,0.0
