time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156120,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809143066406,0.7943196892738342,0.3759289085865021,0.3423148989677429,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.9014721512794496,0.5562273263931274,0.6092045307159424,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.9949843287467957,0.7457164525985718,0.5213909149169922,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.7758963108062744,0.3507861196994781,0.3365636765956878,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.6750063300132751,0.2285255640745163,1.050153136253357,285.2807006835937,284.95001220703125,298.9045715332031,288.2152099609375,297.7516174316406,297.295166015625,285.279296875,1.0,0.6458249688148499,0.3810693323612213,0.3810693323612213,1.0,1.0,-3.338589191436768,0.9479376673698424,2.3906514644622803,0.1934971362352371,0.9113543033599854,0.9113543033599854,0.0,211.5763397216797,189.0,43310.93359375,0.0,3326.604248046875,1.0,280.9577331542969,283.77947998046875,291.2708740234375,294.05291748046875,293.1499938964844,293.1499938964844,280.6499938964844,35518.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697941541671752,1.0,0.0,0.0,3.672972917556762,3.672996997833252,9.001786906992493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.25830078125,0.0,1555.2530517578125,1895.4371337890625,0.0,4039.39501953125,0.910081684589386,1.0,0.0,3.0,1.0,0.0
12156180,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8017450571060181,0.3743438720703125,0.3408434391021728,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9104205965995787,0.5541607141494751,0.6069589257240295,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.9990000128746032,0.7480944395065308,0.5158960819244385,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.7839093208312988,0.3504075407981872,0.3361342251300812,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.6823824644088745,0.228452518582344,1.049319624900818,285.0810241699219,284.95001220703125,298.8886413574219,288.2109680175781,297.7347717285156,297.279541015625,285.07891845703125,1.0,0.6393502354621887,0.3804477453231811,0.3804477453231811,1.0,1.0,-3.3263461589813232,0.942021667957306,2.384324550628662,0.1905622631311416,0.911461055278778,0.911461055278778,0.0,202.5888214111328,177.0,44296.85546875,0.0,3247.834228515625,1.0,280.65802001953125,283.5355529785156,291.2746887207031,294.1408386230469,293.1499938964844,293.1499938964844,280.3500061035156,35705.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859127998352052,1.0,0.0,0.0,3.684574842453003,3.6845991611480713,9.058745717993588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.9541015625,0.0,1569.75146484375,1895.4371337890625,0.0,4179.904296875,0.9127981662750244,1.0,0.0,3.0,1.0,0.0
12156240,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8017450571060181,0.3743438720703125,0.3408434391021728,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9104205965995787,0.5541607141494751,0.6069589257240295,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.9990000128746032,0.7480944395065308,0.5158960819244385,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.7839093208312988,0.3504075407981872,0.3361342251300812,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.6823824644088745,0.228452518582344,1.049319624900818,285.0810241699219,284.95001220703125,298.8886413574219,288.2109680175781,297.7347717285156,297.279541015625,285.07891845703125,1.0,0.6393502354621887,0.3804477453231811,0.3804477453231811,1.0,1.0,-3.3263461589813232,0.942021667957306,2.384324550628662,0.1905622631311416,0.911461055278778,0.911461055278778,0.0,202.5888214111328,177.0,44296.85546875,0.0,3247.834228515625,1.0,280.65802001953125,283.5355529785156,291.2746887207031,294.1408386230469,293.1499938964844,293.1499938964844,280.3500061035156,35705.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859127998352052,1.0,0.0,0.0,3.684574842453003,3.6845991611480713,9.058745717993588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.9541015625,0.0,1569.75146484375,1895.4371337890625,0.0,4179.904296875,0.9127981662750244,1.0,0.0,3.0,1.0,0.0
12156300,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8047404885292053,0.3732863664627075,0.3398735821247101,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9142915606498718,0.5528006553649902,0.6054830551147461,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9990000128746032,0.7500420808792114,0.5088540315628052,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.7872199416160583,0.3499327301979065,0.335652083158493,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.6853641271591187,0.2281579673290252,1.0477484464645386,284.9316101074219,284.95001220703125,298.8805847167969,288.2089233398437,297.72821044921875,297.2746887207031,284.923583984375,1.0,0.6353481411933899,0.3801369369029999,0.3801369369029999,1.0,1.0,-3.312732696533203,0.9365699887275696,2.3761627674102783,0.1881289333105087,0.9098811149597168,0.9098811149597168,0.0,198.4569702148437,177.0,45185.890625,0.0,3193.9970703125,1.0,280.4003295898437,283.348388671875,291.2892150878906,294.26324462890625,293.1499938964844,293.1499938964844,280.3500061035156,35835.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994790494441986,1.0,0.0,0.0,3.6872384548187256,3.687262773513794,9.071846989172628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.55078125,0.0,1573.7545166015625,1895.4371337890625,0.0,4255.90283203125,0.9134488105773926,1.0,0.0,3.0,1.0,0.0
12156360,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8077530860900879,0.3720992803573608,0.3386892974376678,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.918344497680664,0.5512717366218567,0.6037094593048096,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9990000128746032,0.7523849010467529,0.5015265345573425,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7905868887901306,0.3493065536022186,0.334961473941803,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6883561015129089,0.2277315258979797,1.0453619956970217,284.8737487792969,284.95001220703125,298.8724975585937,288.2069091796875,297.72271728515625,297.27099609375,284.8714904785156,1.0,0.6309564113616943,0.3800146877765655,0.3800146877765655,1.0,1.0,-3.296945571899414,0.9309040307998656,2.366041421890259,0.1859623938798904,0.9087506532669068,0.9087506532669068,0.0,194.14181518554688,165.0,45162.75390625,0.0,3134.782958984375,1.0,280.35797119140625,283.28955078125,291.2560119628906,294.1815795898437,293.1499938964844,293.1499938964844,280.04998779296875,35947.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983776807785034,1.0,0.0,0.0,3.687266826629639,3.687291383743286,9.071987392417212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.46435546875,0.0,1574.627685546875,1895.4371337890625,0.0,4286.30810546875,0.9135597944259644,1.0,0.0,3.0,1.0,0.0
12156420,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.814437985420227,0.3695501685142517,0.3361831307411194,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641540527344,0.9277648329734802,0.5479506850242615,0.599887490272522,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639404296875,0.9990000128746032,0.7580147981643677,0.4854227304458618,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.7981504201889038,0.3478006422519684,0.3333258628845215,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654357910156,0.6950061917304993,0.2266654372215271,1.0394790172576904,284.6642761230469,284.95001220703125,298.8560791015625,288.2029724121094,297.71441650390625,297.267578125,284.6619873046875,1.0,0.6212626695632935,0.3797701299190521,0.3797701299190521,1.0,1.0,-3.2615346908569336,0.9183546900749208,2.343179941177368,0.1812408864498138,0.903229594230652,0.903229594230652,0.0,184.8233184814453,153.0,45917.109375,0.0,3005.853759765625,1.0,280.0579528808594,283.0444641113281,291.26324462890625,294.2290954589844,293.1499938964844,293.1499938964844,279.75,36226.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679651737213135,3.6796762943267822,9.034554864228994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.1240234375,0.0,1568.1146240234375,1895.4371337890625,0.0,4300.0,0.912040948867798,1.0,0.0,3.0,1.0,0.0
12156480,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.814437985420227,0.3695501685142517,0.3361831307411194,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641540527344,0.9277648329734802,0.5479506850242615,0.599887490272522,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639404296875,0.9990000128746032,0.7580147981643677,0.4854227304458618,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.7981504201889038,0.3478006422519684,0.3333258628845215,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654357910156,0.6950061917304993,0.2266654372215271,1.0394790172576904,284.6642761230469,284.95001220703125,298.8560791015625,288.2029724121094,297.71441650390625,297.267578125,284.6619873046875,1.0,0.6212626695632935,0.3797701299190521,0.3797701299190521,1.0,1.0,-3.2615346908569336,0.9183546900749208,2.343179941177368,0.1812408864498138,0.903229594230652,0.903229594230652,0.0,184.8233184814453,153.0,45917.109375,0.0,3005.853759765625,1.0,280.0579528808594,283.0444641113281,291.26324462890625,294.2290954589844,293.1499938964844,293.1499938964844,279.75,36226.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679651737213135,3.6796762943267822,9.034554864228994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.1240234375,0.0,1568.1146240234375,1895.4371337890625,0.0,4300.0,0.912040948867798,1.0,0.0,3.0,1.0,0.0
12156540,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4552917480469,0.8219538331031799,0.3668318092823028,0.3334841728210449,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4548645019531,0.9386932253837584,0.5443658828735352,0.5957232713699341,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547119140625,0.9990000128746032,0.7646825313568115,0.4677096605300903,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.45538330078125,0.8067668080329895,0.3460390865802765,0.3314019739627838,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4561462402344,0.7025468349456787,0.2254031598567962,1.032487869262695,284.4549865722656,284.95001220703125,298.83935546875,288.1991577148437,297.7086181640625,297.2679443359375,284.4527282714844,1.0,0.6105852127075195,0.3795256018638611,0.3795256018638611,1.0,1.0,-3.2219200134277344,0.9043877720832824,2.3175320625305176,0.1760227233171463,0.8949184417724609,0.8949184417724609,0.0,174.85833740234375,156.0,46569.87890625,0.0,2867.164794921875,1.0,279.758056640625,282.80255126953125,291.2894287109375,294.2952880859375,293.1499938964844,293.1499938964844,280.04998779296875,36536.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6605384349823,3.660562515258789,8.940940574575507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.49755859375,0.0,1548.9522705078125,1895.4371337890625,0.0,4300.0,0.9079756140708924,1.0,0.0,3.0,1.0,0.0
12156600,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4552917480469,0.8219538331031799,0.3668318092823028,0.3334841728210449,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4548645019531,0.9386932253837584,0.5443658828735352,0.5957232713699341,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547119140625,0.9990000128746032,0.7646825313568115,0.4677096605300903,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.45538330078125,0.8067668080329895,0.3460390865802765,0.3314019739627838,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4561462402344,0.7025468349456787,0.2254031598567962,1.032487869262695,284.4549865722656,284.95001220703125,298.83935546875,288.1991577148437,297.7086181640625,297.2679443359375,284.4527282714844,1.0,0.6105852127075195,0.3795256018638611,0.3795256018638611,1.0,1.0,-3.2219200134277344,0.9043877720832824,2.3175320625305176,0.1760227233171463,0.8949184417724609,0.8949184417724609,0.0,174.85833740234375,156.0,46569.87890625,0.0,2867.164794921875,1.0,279.758056640625,282.80255126953125,291.2894287109375,294.2952880859375,293.1499938964844,293.1499938964844,280.04998779296875,36536.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6605384349823,3.660562515258789,8.940940574575507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.49755859375,0.0,1548.9522705078125,1895.4371337890625,0.0,4300.0,0.9079756140708924,1.0,0.0,3.0,1.0,0.0
12156660,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099548339844,0.8267512917518616,0.3657821118831634,0.3318695425987243,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61016845703125,0.9453732967376708,0.5424426794052124,0.5928124785423279,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6102600097656,0.9990000128746032,0.77369225025177,0.4568215906620025,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098937988281,0.8121118545532227,0.3453828394412994,0.3302148580551147,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094970703125,0.7073647975921631,0.2249571233987808,1.0282078981399536,284.610107421875,284.95001220703125,298.82232666015625,288.1954650878906,297.71978759765625,297.2901611328125,284.6111145019531,1.0,0.6044437289237976,0.3799258768558502,0.3799258768558502,1.0,1.0,-3.197239637374878,0.8972040414810181,2.3000354766845703,0.1738762557506561,0.8916492462158203,0.8916492462158203,0.0,168.86024475097656,159.0,45199.4375,0.0,2783.49365234375,1.0,280.04217529296875,283.005859375,291.1756591796875,294.0415344238281,293.1499938964844,293.1499938964844,280.3500061035156,36490.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962120056152344,1.0,0.0,0.0,3.641542911529541,3.6415669918060303,8.848388688420528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.244140625,0.0,1527.4398193359375,1895.4371337890625,0.0,4267.97314453125,0.9037322998046876,1.0,0.0,3.0,1.0,0.0
12156720,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099548339844,0.8267512917518616,0.3657821118831634,0.3318695425987243,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61016845703125,0.9453732967376708,0.5424426794052124,0.5928124785423279,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6102600097656,0.9990000128746032,0.77369225025177,0.4568215906620025,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098937988281,0.8121118545532227,0.3453828394412994,0.3302148580551147,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094970703125,0.7073647975921631,0.2249571233987808,1.0282078981399536,284.610107421875,284.95001220703125,298.82232666015625,288.1954650878906,297.71978759765625,297.2901611328125,284.6111145019531,1.0,0.6044437289237976,0.3799258768558502,0.3799258768558502,1.0,1.0,-3.197239637374878,0.8972040414810181,2.3000354766845703,0.1738762557506561,0.8916492462158203,0.8916492462158203,0.0,168.86024475097656,159.0,45199.4375,0.0,2783.49365234375,1.0,280.04217529296875,283.005859375,291.1756591796875,294.0415344238281,293.1499938964844,293.1499938964844,280.3500061035156,36490.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962120056152344,1.0,0.0,0.0,3.641542911529541,3.6415669918060303,8.848388688420528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.244140625,0.0,1527.4398193359375,1895.4371337890625,0.0,4267.97314453125,0.9037322998046876,1.0,0.0,3.0,1.0,0.0
12156780,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.830796480178833,0.3660444617271423,0.331762284040451,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9504873752593994,0.5420411825180054,0.5919067859649658,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.9990000128746032,0.7837397456169128,0.4495545625686645,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.8164068460464478,0.3459146022796631,0.3303515017032623,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.7115025520324707,0.2255075424909591,1.0290809869766235,284.7963562011719,284.95001220703125,298.8049011230469,288.19189453125,297.7402648925781,297.3249206542969,284.7978515625,1.0,0.6014665961265564,0.3803261220455169,0.3803261220455169,1.0,1.0,-3.18862533569336,0.8954500555992126,2.293175220489502,0.1737870126962661,0.8911375403404236,0.8911375403404236,0.0,165.25729370117188,177.0,44002.5,0.0,2746.353271484375,1.0,280.3416442871094,283.23614501953125,291.1365051269531,293.9027099609375,293.1499938964844,293.1499938964844,280.6499938964844,36317.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815988540649414,1.0,0.0,0.0,3.6290557384490967,3.629079580307007,8.78780838320381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.4150390625,0.0,1512.3521728515625,1895.4371337890625,0.0,4142.60546875,0.9008339047431946,1.0,0.0,3.0,1.0,0.0
12156840,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.830796480178833,0.3660444617271423,0.331762284040451,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9504873752593994,0.5420411825180054,0.5919067859649658,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.9990000128746032,0.7837397456169128,0.4495545625686645,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.8164068460464478,0.3459146022796631,0.3303515017032623,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.7115025520324707,0.2255075424909591,1.0290809869766235,284.7963562011719,284.95001220703125,298.8049011230469,288.19189453125,297.7402648925781,297.3249206542969,284.7978515625,1.0,0.6014665961265564,0.3803261220455169,0.3803261220455169,1.0,1.0,-3.18862533569336,0.8954500555992126,2.293175220489502,0.1737870126962661,0.8911375403404236,0.8911375403404236,0.0,165.25729370117188,177.0,44002.5,0.0,2746.353271484375,1.0,280.3416442871094,283.23614501953125,291.1365051269531,293.9027099609375,293.1499938964844,293.1499938964844,280.6499938964844,36317.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815988540649414,1.0,0.0,0.0,3.6290557384490967,3.629079580307007,8.78780838320381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.4150390625,0.0,1512.3521728515625,1895.4371337890625,0.0,4142.60546875,0.9008339047431946,1.0,0.0,3.0,1.0,0.0
12156900,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8301518559455872,0.3664069175720215,0.3320094645023346,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9493485689163208,0.5421422123908997,0.5919012427330017,297.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.9990000128746032,0.7886083126068115,0.4510143995285034,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.815900981426239,0.3464508056640625,0.3307782411575317,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7112004160881042,0.2260313183069229,1.0311269760131836,284.9399719238281,284.95001220703125,298.7960205078125,288.1901550292969,297.75054931640625,297.3421630859375,284.9482116699219,1.0,0.6029744744300842,0.3805262446403503,0.3805262446403503,1.0,1.0,-3.193623304367065,0.8977106213569641,2.295912742614746,0.1746491640806198,0.8924627304077148,0.8924627304077148,0.0,166.09548950195312,177.0,43079.15234375,0.0,2761.07177734375,1.0,280.5981140136719,283.4183044433594,291.1088562011719,293.7621459960937,293.1499938964844,293.1499938964844,280.6499938964844,36188.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721412062644958,1.0,0.0,0.0,3.625870943069458,3.625894784927368,8.772391311140382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.65478515625,0.0,1507.890380859375,1895.4371337890625,0.0,4060.044189453125,0.900071382522583,1.0,0.0,3.0,1.0,0.0
12156960,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8280561566352844,0.3668992221355438,0.3325096070766449,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9461516737937928,0.5424169898033142,0.5922448039054871,297.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9990000128746032,0.7928705215454102,0.4553843140602112,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8139288425445557,0.3471443951129913,0.3314632177352905,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7095887660980225,0.2266890704631805,1.0342315435409546,284.9970703125,284.95001220703125,298.7870483398437,288.1884460449219,297.7583923339844,297.3562927246094,284.999267578125,1.0,0.6058871150016785,0.3805094063282013,0.3805094063282013,1.0,1.0,-3.2043843269348145,0.901329755783081,2.3030545711517334,0.1757269501686096,0.8933907747268677,0.8933907747268677,0.0,168.48048400878906,195.0,43066.73828125,0.0,2796.0556640625,1.0,280.6415100097656,283.4764404296875,291.1336364746094,293.8289794921875,293.1499938964844,293.1499938964844,280.95001220703125,36076.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676969647407532,1.0,0.0,0.0,3.625450611114502,3.625474452972412,8.770357453613542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.09814453125,0.0,1506.592529296875,1895.4371337890625,0.0,4020.892822265625,0.8998668789863586,1.0,0.0,3.0,1.0,0.0
12157020,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.820545494556427,0.3680541515350342,0.3337397575378418,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.9349794983863832,0.5432324409484863,0.5933271050453186,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.9990000128746032,0.7994850873947144,0.470642626285553,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8065342307090759,0.3487933576107025,0.3331961631774902,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.7032579183578491,0.2281892746686935,1.0419429540634155,285.2055969238281,284.95001220703125,298.7687683105469,288.1850891113281,297.7654113769531,297.3722229003906,285.207763671875,1.0,0.614944577217102,0.3804756700992584,0.3804756700992584,1.0,1.0,-3.236682653427124,0.91209614276886,2.3245866298675537,0.1791050732135772,0.898487389087677,0.898487389087677,0.0,176.7598114013672,213.0,42322.6875,0.0,2908.537109375,1.0,280.9415588378906,283.7210388183594,291.1413879394531,293.7847595214844,293.1499938964844,293.1499938964844,281.25,35796.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562686681747437,1.0,0.0,0.0,3.6322720050811768,3.632295846939087,8.803391438050312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.47314453125,0.0,1512.01904296875,1895.4371337890625,0.0,3919.25537109375,0.9011988043785096,1.0,0.0,3.0,1.0,0.0
12157080,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.820545494556427,0.3680541515350342,0.3337397575378418,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.9349794983863832,0.5432324409484863,0.5933271050453186,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.9990000128746032,0.7994850873947144,0.470642626285553,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8065342307090759,0.3487933576107025,0.3331961631774902,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.7032579183578491,0.2281892746686935,1.0419429540634155,285.2055969238281,284.95001220703125,298.7687683105469,288.1850891113281,297.7654113769531,297.3722229003906,285.207763671875,1.0,0.614944577217102,0.3804756700992584,0.3804756700992584,1.0,1.0,-3.236682653427124,0.91209614276886,2.3245866298675537,0.1791050732135772,0.898487389087677,0.898487389087677,0.0,176.7598114013672,213.0,42322.6875,0.0,2908.537109375,1.0,280.9415588378906,283.7210388183594,291.1413879394531,293.7847595214844,293.1499938964844,293.1499938964844,281.25,35796.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562686681747437,1.0,0.0,0.0,3.6322720050811768,3.632295846939087,8.803391438050312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.47314453125,0.0,1512.01904296875,1895.4371337890625,0.0,3919.25537109375,0.9011988043785096,1.0,0.0,3.0,1.0,0.0
12157140,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42333984375,0.8103759288787842,0.3694397211074829,0.3352923691272735,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237976074219,0.9201847910881042,0.544380784034729,0.5949171185493469,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.9990000128746032,0.8040437698364258,0.4916653037071228,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232788085937,0.7963156700134277,0.3507544696331024,0.3353559970855713,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.6945942640304565,0.2298617959022522,1.051094651222229,285.4236755371094,284.95001220703125,298.75,288.1817932128906,297.763671875,297.3759765625,285.426025390625,1.0,0.6270129680633545,0.3804419338703155,0.3804419338703155,1.0,1.0,-3.279083013534546,0.9262236952781676,2.3528594970703125,0.1836804449558258,0.9065820574760436,0.9065820574760436,0.0,188.4822235107422,231.0,41795.6796875,0.0,3064.134765625,1.0,281.2416687011719,283.97418212890625,291.1517639160156,293.7602233886719,293.1499938964844,293.1499938964844,280.95001220703125,35498.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475581049919128,1.0,0.0,0.0,3.6502087116241455,3.650232553482056,8.890551157492155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.66796875,0.0,1529.64990234375,1895.4371337890625,0.0,3840.937255859375,0.9050049781799316,1.0,0.0,3.0,1.0,0.0
12157200,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42333984375,0.8103759288787842,0.3694397211074829,0.3352923691272735,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237976074219,0.9201847910881042,0.544380784034729,0.5949171185493469,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.9990000128746032,0.8040437698364258,0.4916653037071228,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232788085937,0.7963156700134277,0.3507544696331024,0.3353559970855713,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.6945942640304565,0.2298617959022522,1.051094651222229,285.4236755371094,284.95001220703125,298.75,288.1817932128906,297.763671875,297.3759765625,285.426025390625,1.0,0.6270129680633545,0.3804419338703155,0.3804419338703155,1.0,1.0,-3.279083013534546,0.9262236952781676,2.3528594970703125,0.1836804449558258,0.9065820574760436,0.9065820574760436,0.0,188.4822235107422,231.0,41795.6796875,0.0,3064.134765625,1.0,281.2416687011719,283.97418212890625,291.1517639160156,293.7602233886719,293.1499938964844,293.1499938964844,280.95001220703125,35498.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475581049919128,1.0,0.0,0.0,3.6502087116241455,3.650232553482056,8.890551157492155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.66796875,0.0,1529.64990234375,1895.4371337890625,0.0,3840.937255859375,0.9050049781799316,1.0,0.0,3.0,1.0,0.0
12157260,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710266113281,0.7966792583465576,0.3689781725406647,0.3359310925006866,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709045410156,0.9029241800308228,0.5437204241752625,0.5954821109771729,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27081298828125,0.9990000128746032,0.8040177226066589,0.5179458260536194,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7835061550140381,0.351444274187088,0.33696249127388,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27130126953125,0.6834386587142944,0.2304796129465103,1.0580774545669556,285.2709350585937,284.95001220703125,298.729736328125,288.1781005859375,297.7343139648437,297.3434143066406,285.2704772949219,1.0,0.6406406760215759,0.3795163333415985,0.3795163333415985,1.0,1.0,-3.322381496429444,0.9380963444709778,2.3842852115631104,0.1860438734292984,0.9095902442932128,0.9095902442932128,0.0,203.37127685546875,234.0,43139.54296875,0.0,3243.445068359375,1.0,280.957763671875,283.7713317871094,291.2458801269531,294.01031494140625,293.1499938964844,293.1499938964844,280.6499938964844,35554.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657329320907592,1.0,0.0,0.0,3.6674492359161377,3.667473316192627,8.974731713351503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.98046875,0.0,1549.3177490234375,1895.4371337890625,0.0,4003.52197265625,0.9088732004165648,1.0,0.0,3.0,1.0,0.0
12157320,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710266113281,0.7966792583465576,0.3689781725406647,0.3359310925006866,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709045410156,0.9029241800308228,0.5437204241752625,0.5954821109771729,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27081298828125,0.9990000128746032,0.8040177226066589,0.5179458260536194,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7835061550140381,0.351444274187088,0.33696249127388,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27130126953125,0.6834386587142944,0.2304796129465103,1.0580774545669556,285.2709350585937,284.95001220703125,298.729736328125,288.1781005859375,297.7343139648437,297.3434143066406,285.2704772949219,1.0,0.6406406760215759,0.3795163333415985,0.3795163333415985,1.0,1.0,-3.322381496429444,0.9380963444709778,2.3842852115631104,0.1860438734292984,0.9095902442932128,0.9095902442932128,0.0,203.37127685546875,234.0,43139.54296875,0.0,3243.445068359375,1.0,280.957763671875,283.7713317871094,291.2458801269531,294.01031494140625,293.1499938964844,293.1499938964844,280.6499938964844,35554.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657329320907592,1.0,0.0,0.0,3.6674492359161377,3.667473316192627,8.974731713351503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.98046875,0.0,1549.3177490234375,1895.4371337890625,0.0,4003.52197265625,0.9088732004165648,1.0,0.0,3.0,1.0,0.0
12157380,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.7846686244010925,0.3668193519115448,0.334721177816391,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.8894752264022827,0.5412124395370483,0.5936914682388306,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.9990000128746032,0.8001749515533447,0.5394507646560669,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.7727156281471252,0.3506150841712951,0.3369259536266327,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.6736156344413757,0.2296554744243621,1.0579240322113037,285.0918273925781,284.95001220703125,298.7069396972656,288.1734619140625,297.6872863769531,297.2878112792969,285.0906677246094,1.0,0.6495147943496704,0.3785907328128814,0.3785907328128814,1.0,1.0,-3.344717502593994,0.9428117871284484,2.4019057750701904,0.1862282752990722,0.909985363483429,0.909985363483429,0.0,215.5210723876953,237.0,44409.02734375,0.0,3363.1513671875,1.0,280.6580505371094,283.5463256835937,291.2516784667969,294.11865234375,293.1499938964844,293.1499938964844,280.3500061035156,35713.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848149418830872,1.0,0.0,0.0,3.678680896759033,3.6787052154541016,9.029787975123328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.23046875,0.0,1563.1522216796875,1895.4371337890625,0.0,4170.4345703125,0.9114874601364136,1.0,0.0,3.0,1.0,0.0
12157440,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.7846686244010925,0.3668193519115448,0.334721177816391,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.8894752264022827,0.5412124395370483,0.5936914682388306,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.9990000128746032,0.8001749515533447,0.5394507646560669,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.7727156281471252,0.3506150841712951,0.3369259536266327,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.6736156344413757,0.2296554744243621,1.0579240322113037,285.0918273925781,284.95001220703125,298.7069396972656,288.1734619140625,297.6872863769531,297.2878112792969,285.0906677246094,1.0,0.6495147943496704,0.3785907328128814,0.3785907328128814,1.0,1.0,-3.344717502593994,0.9428117871284484,2.4019057750701904,0.1862282752990722,0.909985363483429,0.909985363483429,0.0,215.5210723876953,237.0,44409.02734375,0.0,3363.1513671875,1.0,280.6580505371094,283.5463256835937,291.2516784667969,294.11865234375,293.1499938964844,293.1499938964844,280.3500061035156,35713.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848149418830872,1.0,0.0,0.0,3.678680896759033,3.6787052154541016,9.029787975123328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.23046875,0.0,1563.1522216796875,1895.4371337890625,0.0,4170.4345703125,0.9114874601364136,1.0,0.0,3.0,1.0,0.0
12157500,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.779528021812439,0.3654188811779022,0.3337714672088623,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8837924599647522,0.5395823121070862,0.5923143625259399,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9990000128746032,0.7977334856987,0.5483744144439697,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.768159031867981,0.3498691916465759,0.3365285992622375,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6693030595779419,0.2288945168256759,1.0559512376785278,284.9527587890625,284.95001220703125,298.6946105957031,288.1707458496094,297.6630859375,297.2596435546875,284.9456481933594,1.0,0.6527296304702759,0.3781279325485229,0.3781279325485229,1.0,1.0,-3.3500242233276367,0.943211793899536,2.4068124294281006,0.185590773820877,0.9086493253707886,0.9086493253707886,0.0,220.5214691162109,237.0,45436.67578125,0.0,3403.90625,1.0,280.4004821777344,283.3683166503906,291.265625,294.2493591308594,293.1499938964844,293.1499938964844,280.3500061035156,35830.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995158314704895,1.0,0.0,0.0,3.681538581848145,3.681562662124634,9.043821478371684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.47216796875,0.0,1567.2591552734375,1895.4371337890625,0.0,4259.02880859375,0.9121721386909484,1.0,0.0,3.0,1.0,0.0
12157560,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7745670676231384,0.3638411462306976,0.332566350698471,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8783661127090454,0.5377439856529236,0.5905983448028564,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.7950320243835449,0.555940568447113,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7637972831726074,0.3489417433738708,0.3358903229236603,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6650938987731934,0.2279449552297592,1.0528795719146729,284.9038391113281,284.95001220703125,298.681640625,288.1678161621094,297.6387023925781,297.2314147949219,284.90234375,1.0,0.6552405953407288,0.3777078092098236,0.3777078092098236,1.0,1.0,-3.3514349460601807,0.9424269795417786,2.409008026123047,0.1847207695245742,0.907811403274536,0.907811403274536,0.0,225.1410522460937,240.0,45537.34375,0.0,3433.576171875,1.0,280.3578796386719,283.31707763671875,291.2314758300781,294.17510986328125,293.1499938964844,293.1499938964844,280.04998779296875,35927.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6820130348205566,3.682037353515625,9.046153195413352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.9345703125,0.0,1568.533203125,1895.4371337890625,0.0,4300.0,0.912373960018158,1.0,0.0,3.0,1.0,0.0
12157620,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015075683594,0.7638590335845947,0.3602916598320007,0.329913318157196,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.8666190505027771,0.5335982441902161,0.5867868661880493,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.990690529346466,0.791192352771759,0.5544499754905701,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015686035156,0.7542806267738342,0.3466731309890747,0.3343071043491363,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.6558350920677185,0.2256324738264084,1.0451231002807615,284.7012939453125,284.95001220703125,298.6538391113281,288.1611328125,297.5964050292969,297.18560791015625,284.69891357421875,1.0,0.6576679944992065,0.3768675625324249,0.3768675625324249,1.0,1.0,-3.3319685459136963,0.9335362315177916,2.39843225479126,0.1795786470174789,0.9028382301330566,0.9028382301330566,0.0,234.7825469970703,243.0,46378.27734375,0.0,3442.881591796875,1.0,280.0580139160156,283.0780639648437,291.24737548828125,294.2378845214844,293.1499938964844,293.1499938964844,279.75,36189.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675769567489624,3.675793647766113,9.015499813358474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.01318359375,0.0,1563.4541015625,1895.4371337890625,0.0,4300.0,0.9111484289169312,1.0,0.0,3.0,1.0,0.0
12157680,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015075683594,0.7638590335845947,0.3602916598320007,0.329913318157196,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.8666190505027771,0.5335982441902161,0.5867868661880493,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.990690529346466,0.791192352771759,0.5544499754905701,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015686035156,0.7542806267738342,0.3466731309890747,0.3343071043491363,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.6558350920677185,0.2256324738264084,1.0451231002807615,284.7012939453125,284.95001220703125,298.6538391113281,288.1611328125,297.5964050292969,297.18560791015625,284.69891357421875,1.0,0.6576679944992065,0.3768675625324249,0.3768675625324249,1.0,1.0,-3.3319685459136963,0.9335362315177916,2.39843225479126,0.1795786470174789,0.9028382301330566,0.9028382301330566,0.0,234.7825469970703,243.0,46378.27734375,0.0,3442.881591796875,1.0,280.0580139160156,283.0780639648437,291.24737548828125,294.2378845214844,293.1499938964844,293.1499938964844,279.75,36189.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675769567489624,3.675793647766113,9.015499813358474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.01318359375,0.0,1563.4541015625,1895.4371337890625,0.0,4300.0,0.9111484289169312,1.0,0.0,3.0,1.0,0.0
12157740,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4974670410156,0.7554892897605896,0.3564466536045074,0.3268372714519501,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4970703125,0.8575615286827087,0.5290436744689941,0.5823438167572021,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.496826171875,0.9833717346191406,0.7888582348823547,0.5529456734657288,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4975280761719,0.7469615340232849,0.3440463542938232,0.3322296738624573,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.49822998046875,0.6484922766685486,0.2230122983455658,1.035201072692871,284.4971618652344,284.95001220703125,298.62353515625,288.1533508300781,297.5614624023437,297.1510314941406,284.49517822265625,1.0,0.6581600308418274,0.3760273158550262,0.3760273158550262,1.0,1.0,-3.3066728115081787,0.9226314425468444,2.384041547775269,0.1755259484052658,0.8951178193092346,0.8951178193092346,0.0,241.7931365966797,246.0,47137.51171875,0.0,3425.228759765625,1.0,279.7580871582031,282.8410339355469,291.2772521972656,294.3147277832031,293.1499938964844,293.1499938964844,280.04998779296875,36485.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658505916595459,3.658529996871948,8.931014576774032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.53173828125,0.0,1546.294189453125,1895.4371337890625,0.0,4300.0,0.9074878096580504,1.0,0.0,3.0,1.0,0.0
12157800,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4974670410156,0.7554892897605896,0.3564466536045074,0.3268372714519501,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4970703125,0.8575615286827087,0.5290436744689941,0.5823438167572021,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.496826171875,0.9833717346191406,0.7888582348823547,0.5529456734657288,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4975280761719,0.7469615340232849,0.3440463542938232,0.3322296738624573,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.49822998046875,0.6484922766685486,0.2230122983455658,1.035201072692871,284.4971618652344,284.95001220703125,298.62353515625,288.1533508300781,297.5614624023437,297.1510314941406,284.49517822265625,1.0,0.6581600308418274,0.3760273158550262,0.3760273158550262,1.0,1.0,-3.3066728115081787,0.9226314425468444,2.384041547775269,0.1755259484052658,0.8951178193092346,0.8951178193092346,0.0,241.7931365966797,246.0,47137.51171875,0.0,3425.228759765625,1.0,279.7580871582031,282.8410339355469,291.2772521972656,294.3147277832031,293.1499938964844,293.1499938964844,280.04998779296875,36485.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658505916595459,3.658529996871948,8.931014576774032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.53173828125,0.0,1546.294189453125,1895.4371337890625,0.0,4300.0,0.9074878096580504,1.0,0.0,3.0,1.0,0.0
12157860,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471862792969,0.7501956820487976,0.3541702926158905,0.324517011642456,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.8517418503761292,0.5259907841682434,0.578711211681366,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474609375,0.9790637493133544,0.7892491817474365,0.5527896881103516,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64715576171875,0.7423267364501953,0.3424223661422729,0.3305516242980957,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468200683594,0.6435830593109131,0.221097856760025,1.0263478755950928,284.6473083496094,284.95001220703125,298.5906982421875,288.1444702148437,297.5430908203125,297.138671875,284.64801025390625,1.0,0.658010721206665,0.3760786056518554,0.3760786056518554,1.0,1.0,-3.287217140197754,0.916243016719818,2.370974063873291,0.1734959036111831,0.8923263549804688,0.8923263549804688,0.0,246.0258636474609,249.0,45729.16796875,0.0,3404.666259765625,1.0,280.04217529296875,283.0408935546875,291.1562194824219,294.0592346191406,293.1499938964844,293.1499938964844,280.3500061035156,36435.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6416220664978014,3.641645908355713,8.848772381497838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.5927734375,0.0,1527.1173095703125,1895.4371337890625,0.0,4300.0,0.9037111401557922,1.0,0.0,3.0,1.0,0.0
12157920,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471862792969,0.7501956820487976,0.3541702926158905,0.324517011642456,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.8517418503761292,0.5259907841682434,0.578711211681366,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474609375,0.9790637493133544,0.7892491817474365,0.5527896881103516,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64715576171875,0.7423267364501953,0.3424223661422729,0.3305516242980957,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468200683594,0.6435830593109131,0.221097856760025,1.0263478755950928,284.6473083496094,284.95001220703125,298.5906982421875,288.1444702148437,297.5430908203125,297.138671875,284.64801025390625,1.0,0.658010721206665,0.3760786056518554,0.3760786056518554,1.0,1.0,-3.287217140197754,0.916243016719818,2.370974063873291,0.1734959036111831,0.8923263549804688,0.8923263549804688,0.0,246.0258636474609,249.0,45729.16796875,0.0,3404.666259765625,1.0,280.04217529296875,283.0408935546875,291.1562194824219,294.0592346191406,293.1499938964844,293.1499938964844,280.3500061035156,36435.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6416220664978014,3.641645908355713,8.848772381497838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.5927734375,0.0,1527.1173095703125,1895.4371337890625,0.0,4300.0,0.9037111401557922,1.0,0.0,3.0,1.0,0.0
