time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157980,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.7476794719696045,0.3532208204269409,0.3235425651073456,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.8487681150436401,0.5243763327598572,0.5767827033996582,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9775772094726562,0.7914643287658691,0.5541674494743347,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.7401647567749023,0.3419079184532165,0.3299545347690582,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.641048014163971,0.2201095223426818,1.0215108394622805,284.8226318359375,284.95001220703125,298.55535888671875,288.1344299316406,297.53631591796875,297.14306640625,284.8236389160156,1.0,0.6582815647125244,0.3761299252510071,0.3761299252510071,1.0,1.0,-3.279141426086426,0.9137042760849,2.3654370307922363,0.1728817522525787,0.8920968174934387,0.8920968174934387,0.0,248.3436889648437,237.0,44433.125,0.0,3399.316162109375,1.0,280.3416748046875,283.2635498046875,291.0926818847656,293.8924255371094,293.1499938964844,293.1499938964844,280.6499938964844,36270.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886521697044371,1.0,0.0,0.0,3.630937576293945,3.630961418151856,8.796924362286518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.52490234375,0.0,1514.07958984375,1895.4371337890625,0.0,4203.46630859375,0.9012198448181152,1.0,0.0,3.0,1.0,0.0
12158040,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.7476794719696045,0.3532208204269409,0.3235425651073456,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.8487681150436401,0.5243763327598572,0.5767827033996582,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9775772094726562,0.7914643287658691,0.5541674494743347,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.7401647567749023,0.3419079184532165,0.3299545347690582,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.641048014163971,0.2201095223426818,1.0215108394622805,284.8226318359375,284.95001220703125,298.55535888671875,288.1344299316406,297.53631591796875,297.14306640625,284.8236389160156,1.0,0.6582815647125244,0.3761299252510071,0.3761299252510071,1.0,1.0,-3.279141426086426,0.9137042760849,2.3654370307922363,0.1728817522525787,0.8920968174934387,0.8920968174934387,0.0,248.3436889648437,237.0,44433.125,0.0,3399.316162109375,1.0,280.3416748046875,283.2635498046875,291.0926818847656,293.8924255371094,293.1499938964844,293.1499938964844,280.6499938964844,36270.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886521697044371,1.0,0.0,0.0,3.630937576293945,3.630961418151856,8.796924362286518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.52490234375,0.0,1514.07958984375,1895.4371337890625,0.0,4203.46630859375,0.9012198448181152,1.0,0.0,3.0,1.0,0.0
12158100,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7484556436538696,0.3529691398143768,0.3231657445430755,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8496068120002747,0.5238357782363892,0.5760044455528259,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9793109893798828,0.7928410768508911,0.5549682378768921,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7410653233528137,0.3418799340724945,0.329779714345932,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.64157634973526,0.2198314666748047,1.0196141004562378,284.95654296875,284.95001220703125,298.5367736816406,288.12896728515625,297.5345764160156,297.1478271484375,284.9635009765625,1.0,0.65680992603302,0.3761555552482605,0.3761555552482605,1.0,1.0,-3.2763469219207764,0.9128431081771852,2.3635036945343018,0.1727815121412277,0.8934425711631775,0.8934425711631775,0.0,246.6613006591797,237.0,43384.62890625,0.0,3383.570556640625,1.0,280.5981750488281,283.43780517578125,291.0550537109375,293.7362670898437,293.1499938964844,293.1499938964844,280.6499938964844,36150.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796132445335388,1.0,0.0,0.0,3.6284313201904297,3.62845516204834,8.784784313320415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.70361328125,0.0,1510.4251708984375,1895.4371337890625,0.0,4125.36083984375,0.9006126523017883,1.0,0.0,3.0,1.0,0.0
12158160,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7504357695579529,0.3528541922569275,0.3229287266731262,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8517950177192688,0.5234507918357849,0.5754153728485107,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9824169278144836,0.7943691611289978,0.5559345483779907,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.743119478225708,0.3419902324676513,0.32972452044487,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6431471705436707,0.2196867018938064,1.0181727409362793,285.00018310546875,284.95001220703125,298.5175170898437,288.1231994628906,297.5337829589844,297.1542663574219,285.0011901855469,1.0,0.6548764705657959,0.3761165142059326,0.3761165142059326,1.0,1.0,-3.27480697631836,0.9122246503829956,2.362582206726074,0.1726239621639251,0.8942559957504272,0.8942559957504272,0.0,243.45079040527344,225.0,43218.29296875,0.0,3362.144775390625,1.0,280.6416931152344,283.4858093261719,291.0697326660156,293.7847595214844,293.1499938964844,293.1499938964844,280.95001220703125,36053.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975006103515625,1.0,0.0,0.0,3.628342628479004,3.628366231918335,8.784354577073827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.76416015625,0.0,1509.6031494140625,1895.4371337890625,0.0,4085.164794921875,0.9004921317100525,1.0,0.0,3.0,1.0,0.0
12158220,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.7563179135322571,0.3528346121311188,0.3225191533565521,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.8583691120147705,0.5229275226593018,0.5743638873100281,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.9903470277786256,0.7976587414741516,0.5578883290290833,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.7491352558135986,0.3424424529075622,0.3297323882579803,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.6480444669723511,0.2196353375911712,1.0159586668014526,285.1787109375,284.95001220703125,298.4771728515625,288.1107177734375,297.5328369140625,297.16864013671875,285.1796264648437,1.0,0.6499935388565063,0.3760384619235992,0.3760384619235992,1.0,1.0,-3.272909164428711,0.9113548398017884,2.3615543842315674,0.1724405139684677,0.8987969160079956,0.8987969160079956,0.0,234.78048706054688,213.0,42111.13671875,0.0,3309.438232421875,1.0,280.94158935546875,283.7071228027344,291.0588684082031,293.7007751464844,293.1499938964844,293.1499938964844,281.25,35810.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619022607803344,1.0,0.0,0.0,3.634765148162842,3.634788990020752,8.81548032793944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.443359375,0.0,1514.8751220703125,1895.4371337890625,0.0,3969.5244140625,0.9017605185508728,1.0,0.0,3.0,1.0,0.0
12158280,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.7563179135322571,0.3528346121311188,0.3225191533565521,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.8583691120147705,0.5229275226593018,0.5743638873100281,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.9903470277786256,0.7976587414741516,0.5578883290290833,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.7491352558135986,0.3424424529075622,0.3297323882579803,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.6480444669723511,0.2196353375911712,1.0159586668014526,285.1787109375,284.95001220703125,298.4771728515625,288.1107177734375,297.5328369140625,297.16864013671875,285.1796264648437,1.0,0.6499935388565063,0.3760384619235992,0.3760384619235992,1.0,1.0,-3.272909164428711,0.9113548398017884,2.3615543842315674,0.1724405139684677,0.8987969160079956,0.8987969160079956,0.0,234.78048706054688,213.0,42111.13671875,0.0,3309.438232421875,1.0,280.94158935546875,283.7071228027344,291.0588684082031,293.7007751464844,293.1499938964844,293.1499938964844,281.25,35810.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619022607803344,1.0,0.0,0.0,3.634765148162842,3.634788990020752,8.81548032793944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.443359375,0.0,1514.8751220703125,1895.4371337890625,0.0,3969.5244140625,0.9017605185508728,1.0,0.0,3.0,1.0,0.0
12158340,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637390136719,0.7642871141433716,0.3530944883823395,0.3223030865192413,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36395263671875,0.8672778010368347,0.5227202773094177,0.573588490486145,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36407470703125,0.9990000128746032,0.8013052940368652,0.5595880150794983,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637084960937,0.7572062611579895,0.3431708514690399,0.3299473822116852,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.6548362970352173,0.2198513746261596,1.0147048234939575,285.3638916015625,284.95001220703125,298.434326171875,288.096923828125,297.5326538085937,297.1850280761719,285.3647766113281,1.0,0.6443885564804077,0.3759604096412658,0.3759604096412658,1.0,1.0,-3.2726075649261475,0.9110095500946044,2.361598014831543,0.1725297421216964,0.9058743715286256,0.9058743715286256,0.0,224.40188598632807,201.0,41158.01171875,0.0,3250.822265625,1.0,281.24169921875,283.9338684082031,291.05194091796875,293.6336364746094,293.1499938964844,293.1499938964844,280.95001220703125,35554.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501696228981018,1.0,0.0,0.0,3.650742292404175,3.650766372680664,8.893151175470848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.11376953125,0.0,1530.6629638671875,1895.4371337890625,0.0,3864.490234375,0.905157744884491,1.0,0.0,3.0,1.0,0.0
12158400,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637390136719,0.7642871141433716,0.3530944883823395,0.3223030865192413,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36395263671875,0.8672778010368347,0.5227202773094177,0.573588490486145,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36407470703125,0.9990000128746032,0.8013052940368652,0.5595880150794983,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637084960937,0.7572062611579895,0.3431708514690399,0.3299473822116852,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.6548362970352173,0.2198513746261596,1.0147048234939575,285.3638916015625,284.95001220703125,298.434326171875,288.096923828125,297.5326538085937,297.1850280761719,285.3647766113281,1.0,0.6443885564804077,0.3759604096412658,0.3759604096412658,1.0,1.0,-3.2726075649261475,0.9110095500946044,2.361598014831543,0.1725297421216964,0.9058743715286256,0.9058743715286256,0.0,224.40188598632807,201.0,41158.01171875,0.0,3250.822265625,1.0,281.24169921875,283.9338684082031,291.05194091796875,293.6336364746094,293.1499938964844,293.1499938964844,280.95001220703125,35554.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501696228981018,1.0,0.0,0.0,3.650742292404175,3.650766372680664,8.893151175470848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.11376953125,0.0,1530.6629638671875,1895.4371337890625,0.0,3864.490234375,0.905157744884491,1.0,0.0,3.0,1.0,0.0
12158460,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.769131064414978,0.3516404032707214,0.3212890326976776,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.872855544090271,0.5208086967468262,0.5718845725059509,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9990000128746032,0.8040651679039001,0.5492388010025024,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690979003906,0.7625082731246948,0.3427103161811828,0.3296669721603393,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1699523925781,0.6592156887054443,0.2192610055208206,1.0122313499450684,285.1687316894531,284.95001220703125,298.3889465332031,288.0818176269531,297.5203857421875,297.1865539550781,285.1662292480469,1.0,0.6369249224662781,0.3757187128067016,0.3757187128067016,1.0,1.0,-3.24759578704834,0.9019042253494264,2.345691442489624,0.1711715012788772,0.9072475433349608,0.9072475433349608,0.0,216.7766265869141,189.0,41893.2890625,0.0,3159.44189453125,1.0,280.957763671875,283.6957702636719,291.13006591796875,293.8349914550781,293.1499938964844,293.1499938964844,280.6499938964844,35661.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644500017166138,1.0,0.0,0.0,3.664212703704834,3.6642367839813232,8.958899115896202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.2138671875,0.0,1546.497802734375,1895.4371337890625,0.0,3992.15283203125,0.90821373462677,1.0,0.0,3.0,1.0,0.0
12158520,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.769131064414978,0.3516404032707214,0.3212890326976776,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.872855544090271,0.5208086967468262,0.5718845725059509,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9990000128746032,0.8040651679039001,0.5492388010025024,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690979003906,0.7625082731246948,0.3427103161811828,0.3296669721603393,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1699523925781,0.6592156887054443,0.2192610055208206,1.0122313499450684,285.1687316894531,284.95001220703125,298.3889465332031,288.0818176269531,297.5203857421875,297.1865539550781,285.1662292480469,1.0,0.6369249224662781,0.3757187128067016,0.3757187128067016,1.0,1.0,-3.24759578704834,0.9019042253494264,2.345691442489624,0.1711715012788772,0.9072475433349608,0.9072475433349608,0.0,216.7766265869141,189.0,41893.2890625,0.0,3159.44189453125,1.0,280.957763671875,283.6957702636719,291.13006591796875,293.8349914550781,293.1499938964844,293.1499938964844,280.6499938964844,35661.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644500017166138,1.0,0.0,0.0,3.664212703704834,3.6642367839813232,8.958899115896202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.2138671875,0.0,1546.497802734375,1895.4371337890625,0.0,3992.15283203125,0.90821373462677,1.0,0.0,3.0,1.0,0.0
12158580,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7742576003074646,0.3487761318683624,0.3186655044555664,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.879162609577179,0.5173130035400391,0.56809401512146,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9990000128746032,0.806797444820404,0.5341205596923828,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.7683219313621521,0.3410010039806366,0.3279886543750763,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.6638683080673218,0.2177039384841919,1.0047013759613037,284.9544982910156,284.95001220703125,298.341064453125,288.0653381347656,297.5018920898437,297.1805725097656,284.951904296875,1.0,0.6281229853630066,0.3754770159721374,0.3754770159721374,1.0,1.0,-3.217551946640014,0.8912835121154785,2.326268434524536,0.1661572605371475,0.90557062625885,0.90557062625885,0.0,207.4117889404297,177.0,42700.546875,0.0,3036.9169921875,1.0,280.6581115722656,283.4438171386719,291.1220703125,293.8967590332031,293.1499938964844,293.1499938964844,280.3500061035156,35874.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791646599769592,1.0,0.0,0.0,3.669618606567383,3.669642686843872,8.985352906165645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.546875,0.0,1554.158203125,1895.4371337890625,0.0,4121.4580078125,0.90956050157547,1.0,0.0,3.0,1.0,0.0
12158640,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7742576003074646,0.3487761318683624,0.3186655044555664,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.879162609577179,0.5173130035400391,0.56809401512146,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9990000128746032,0.806797444820404,0.5341205596923828,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.7683219313621521,0.3410010039806366,0.3279886543750763,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.6638683080673218,0.2177039384841919,1.0047013759613037,284.9544982910156,284.95001220703125,298.341064453125,288.0653381347656,297.5018920898437,297.1805725097656,284.951904296875,1.0,0.6281229853630066,0.3754770159721374,0.3754770159721374,1.0,1.0,-3.217551946640014,0.8912835121154785,2.326268434524536,0.1661572605371475,0.90557062625885,0.90557062625885,0.0,207.4117889404297,177.0,42700.546875,0.0,3036.9169921875,1.0,280.6581115722656,283.4438171386719,291.1220703125,293.8967590332031,293.1499938964844,293.1499938964844,280.3500061035156,35874.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791646599769592,1.0,0.0,0.0,3.669618606567383,3.669642686843872,8.985352906165645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.546875,0.0,1554.158203125,1895.4371337890625,0.0,4121.4580078125,0.90956050157547,1.0,0.0,3.0,1.0,0.0
12158700,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7765329480171204,0.3471092581748962,0.3171351850032806,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.8820173740386963,0.5152604579925537,0.565854549407959,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.9990000128746032,0.8082183003425598,0.526973307132721,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.77093106508255,0.3398730754852295,0.3268830180168152,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.6658630967140198,0.2166925519704818,0.9998673796653748,284.7994689941406,284.95001220703125,298.316162109375,288.0565795898437,297.4916076660156,297.1766052246094,284.7905578613281,1.0,0.6230973601341248,0.3753561675548553,0.3753561675548553,1.0,1.0,-3.197638750076294,0.8843036890029907,2.3133351802825928,0.1638130247592926,0.903056502342224,0.903056502342224,0.0,202.8660125732422,177.0,43480.44140625,0.0,2969.920166015625,1.0,280.4007568359375,283.2530822753906,291.1308288574219,294.0064392089844,293.1499938964844,293.1499938964844,280.3500061035156,36017.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874826669692992,1.0,0.0,0.0,3.6688408851623535,3.6688649654388414,8.98154439710197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.6337890625,0.0,1554.3634033203125,1895.4371337890625,0.0,4193.4189453125,0.9094484448432922,1.0,0.0,3.0,1.0,0.0
12158760,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.7787743806838989,0.3453117907047272,0.3154048919677734,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.88487708568573,0.5130375623703003,0.563331663608551,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.9990000128746032,0.8096674084663391,0.5196729898452759,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358093261719,0.7735188603401184,0.3385899066925049,0.3255729377269745,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.6677963733673096,0.2155473977327346,0.994254231452942,284.7353210449219,284.95001220703125,298.2906799316406,288.0474548339844,297.4808959960937,297.171875,284.7325134277344,1.0,0.617753803730011,0.3755548596382141,0.3755548596382141,1.0,1.0,-3.175821781158448,0.8775309324264526,2.298290967941284,0.1620949506759643,0.9009394645690918,0.9009394645690918,0.0,198.21792602539065,165.0,43364.17578125,0.0,2899.17333984375,1.0,280.358154296875,283.1905822753906,291.0907897949219,293.9126281738281,293.1499938964844,293.1499938964844,280.04998779296875,36143.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905200600624084,1.0,0.0,0.0,3.665119409561157,3.6651437282562256,8.963334039435722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.01513671875,0.0,1551.1300048828125,1895.4371337890625,0.0,4219.4755859375,0.9087321162223816,1.0,0.0,3.0,1.0,0.0
12158820,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.51373291015625,0.7838510274887085,0.3415284752845764,0.3117992877960205,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51318359375,0.8912737965583801,0.5083126425743103,0.5579997301101685,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5128479003906,0.9990000128746032,0.8129084706306458,0.5040426850318909,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5137634277344,0.7792217135429382,0.335753858089447,0.3226906061172485,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5148010253906,0.6720255017280579,0.213023841381073,0.9818743467330932,284.5132751464844,284.95001220703125,298.2377624511719,288.0281066894531,297.4596862792969,297.1634521484375,284.5104064941406,1.0,0.6063022613525391,0.3759522140026092,0.3759522140026092,1.0,1.0,-3.128774881362915,0.8629212379455566,2.2658536434173584,0.1583284735679626,0.8933268189430237,0.8933268189430237,0.0,188.44631958007807,168.0,43902.7109375,0.0,2750.913818359375,1.0,280.0581970214844,282.9382629394531,291.0583801269531,293.9154968261719,293.1499938964844,293.1499938964844,280.3500061035156,36456.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990807175636292,1.0,0.0,0.0,3.649044752120972,3.649068832397461,8.884882163329166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.09423828125,0.0,1535.519287109375,1895.4371337890625,0.0,4292.24658203125,0.9053494334220886,1.0,0.0,3.0,1.0,0.0
12158880,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.51373291015625,0.7838510274887085,0.3415284752845764,0.3117992877960205,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51318359375,0.8912737965583801,0.5083126425743103,0.5579997301101685,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5128479003906,0.9990000128746032,0.8129084706306458,0.5040426850318909,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5137634277344,0.7792217135429382,0.335753858089447,0.3226906061172485,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5148010253906,0.6720255017280579,0.213023841381073,0.9818743467330932,284.5132751464844,284.95001220703125,298.2377624511719,288.0281066894531,297.4596862792969,297.1634521484375,284.5104064941406,1.0,0.6063022613525391,0.3759522140026092,0.3759522140026092,1.0,1.0,-3.128774881362915,0.8629212379455566,2.2658536434173584,0.1583284735679626,0.8933268189430237,0.8933268189430237,0.0,188.44631958007807,168.0,43902.7109375,0.0,2750.913818359375,1.0,280.0581970214844,282.9382629394531,291.0583801269531,293.9154968261719,293.1499938964844,293.1499938964844,280.3500061035156,36456.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990807175636292,1.0,0.0,0.0,3.649044752120972,3.649068832397461,8.884882163329166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.09423828125,0.0,1535.519287109375,1895.4371337890625,0.0,4292.24658203125,0.9053494334220886,1.0,0.0,3.0,1.0,0.0
12158940,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553039550781,0.7862892746925354,0.339227944612503,0.3091312944889068,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554260253906,0.8943238854408264,0.5050283670425415,0.5537105202674866,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.655517578125,0.9990000128746032,0.8182600140571594,0.4952156841754913,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553039550781,0.7820397615432739,0.3338743448257446,0.3204133212566376,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.655029296875,0.6736973524093628,0.2111464589834213,0.9715075492858888,284.6553955078125,284.95001220703125,298.1823425292969,288.0072631835937,297.4523010253906,297.17462158203125,284.65582275390625,1.0,0.5992425084114075,0.3763495683670044,0.3763495683670044,1.0,1.0,-3.095242500305176,0.8528018593788147,2.242440700531006,0.1556557416915893,0.8905718922615051,0.8905718922615051,0.0,182.75143432617188,171.0,42425.9296875,0.0,2654.39599609375,1.0,280.34210205078125,283.1311950683594,290.9443664550781,293.6380920410156,293.1499938964844,293.1499938964844,280.6499938964844,36417.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822072386741638,1.0,0.0,0.0,3.632786512374878,3.632810354232788,8.805885727269924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.451171875,0.0,1517.2122802734375,1895.4371337890625,0.0,4147.88037109375,0.9017233848571776,1.0,0.0,3.0,1.0,0.0
12159000,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553039550781,0.7862892746925354,0.339227944612503,0.3091312944889068,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554260253906,0.8943238854408264,0.5050283670425415,0.5537105202674866,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.655517578125,0.9990000128746032,0.8182600140571594,0.4952156841754913,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553039550781,0.7820397615432739,0.3338743448257446,0.3204133212566376,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.655029296875,0.6736973524093628,0.2111464589834213,0.9715075492858888,284.6553955078125,284.95001220703125,298.1823425292969,288.0072631835937,297.4523010253906,297.17462158203125,284.65582275390625,1.0,0.5992425084114075,0.3763495683670044,0.3763495683670044,1.0,1.0,-3.095242500305176,0.8528018593788147,2.242440700531006,0.1556557416915893,0.8905718922615051,0.8905718922615051,0.0,182.75143432617188,171.0,42425.9296875,0.0,2654.39599609375,1.0,280.34210205078125,283.1311950683594,290.9443664550781,293.6380920410156,293.1499938964844,293.1499938964844,280.6499938964844,36417.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822072386741638,1.0,0.0,0.0,3.632786512374878,3.632810354232788,8.805885727269924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.451171875,0.0,1517.2122802734375,1895.4371337890625,0.0,4147.88037109375,0.9017233848571776,1.0,0.0,3.0,1.0,0.0
12159060,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.7880059480667114,0.3381254971027374,0.3078553378582001,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.8961763978004456,0.5031057596206665,0.551237165927887,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.9990000128746032,0.8244051933288574,0.490043044090271,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.7839399576187134,0.3330362439155578,0.3193260729312897,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.6747424602508545,0.2101118862628936,0.9655910730361938,284.8277893066406,284.95001220703125,298.1244201660156,287.9848937988281,297.452880859375,297.1970520019531,284.8287048339844,1.0,0.595172107219696,0.3770537376403808,0.3770537376403808,1.0,1.0,-3.0764718055725098,0.848409116268158,2.228062629699707,0.1555831283330917,0.8903844952583313,0.8903844952583313,0.0,179.50038146972656,174.0,41101.11328125,0.0,2600.83642578125,1.0,280.6415710449219,283.3505859375,290.9067687988281,293.49639892578125,293.1499938964844,293.1499938964844,280.95001220703125,36258.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631617069244384,1.0,0.0,0.0,3.6225531101226807,3.622576951980591,8.756344413995976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.85302734375,0.0,1504.7642822265625,1895.4371337890625,0.0,3980.718994140625,0.8993369936943054,1.0,0.0,3.0,1.0,0.0
12159120,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.7880059480667114,0.3381254971027374,0.3078553378582001,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.8961763978004456,0.5031057596206665,0.551237165927887,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.9990000128746032,0.8244051933288574,0.490043044090271,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.7839399576187134,0.3330362439155578,0.3193260729312897,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.6747424602508545,0.2101118862628936,0.9655910730361938,284.8277893066406,284.95001220703125,298.1244201660156,287.9848937988281,297.452880859375,297.1970520019531,284.8287048339844,1.0,0.595172107219696,0.3770537376403808,0.3770537376403808,1.0,1.0,-3.0764718055725098,0.848409116268158,2.228062629699707,0.1555831283330917,0.8903844952583313,0.8903844952583313,0.0,179.50038146972656,174.0,41101.11328125,0.0,2600.83642578125,1.0,280.6415710449219,283.3505859375,290.9067687988281,293.49639892578125,293.1499938964844,293.1499938964844,280.95001220703125,36258.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631617069244384,1.0,0.0,0.0,3.6225531101226807,3.622576951980591,8.756344413995976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.85302734375,0.0,1504.7642822265625,1895.4371337890625,0.0,3980.718994140625,0.8993369936943054,1.0,0.0,3.0,1.0,0.0
12159180,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.788649320602417,0.3374971151351928,0.307171106338501,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8967065811157227,0.5018026828765869,0.5496495962142944,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.8305161595344543,0.4877914190292358,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7848106026649475,0.3327302932739258,0.3188918232917785,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6750691533088684,0.2095621228218078,0.9624722599983216,285.0062255859375,284.95001220703125,298.0639953613281,287.9609069824219,297.453857421875,297.2208557128906,285.0072937011719,1.0,0.5932543277740479,0.3777579069137573,0.3777579069137573,1.0,1.0,-3.0670037269592285,0.8471460938453674,2.2198574542999268,0.156612753868103,0.8926216959953308,0.8926216959953308,0.0,178.0491943359375,177.0,39901.765625,0.0,2575.02392578125,1.0,280.9414978027344,283.5729064941406,290.8924255371094,293.402099609375,293.1499938964844,293.1499938964844,281.25,36041.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466285705566406,1.0,0.0,0.0,3.620373010635376,3.620396614074707,8.745807349441748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.7021484375,0.0,1500.7623291015625,1895.4371337890625,0.0,3832.539306640625,0.8987028002738953,1.0,0.0,3.0,1.0,0.0
12159240,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.788649320602417,0.3374971151351928,0.307171106338501,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8967065811157227,0.5018026828765869,0.5496495962142944,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.8305161595344543,0.4877914190292358,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7848106026649475,0.3327302932739258,0.3188918232917785,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6750691533088684,0.2095621228218078,0.9624722599983216,285.0062255859375,284.95001220703125,298.0639953613281,287.9609069824219,297.453857421875,297.2208557128906,285.0072937011719,1.0,0.5932543277740479,0.3777579069137573,0.3777579069137573,1.0,1.0,-3.0670037269592285,0.8471460938453674,2.2198574542999268,0.156612753868103,0.8926216959953308,0.8926216959953308,0.0,178.0491943359375,177.0,39901.765625,0.0,2575.02392578125,1.0,280.9414978027344,283.5729064941406,290.8924255371094,293.402099609375,293.1499938964844,293.1499938964844,281.25,36041.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466285705566406,1.0,0.0,0.0,3.620373010635376,3.620396614074707,8.745807349441748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.7021484375,0.0,1500.7623291015625,1895.4371337890625,0.0,3832.539306640625,0.8987028002738953,1.0,0.0,3.0,1.0,0.0
12159300,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.7885006666183472,0.3372692167758941,0.3069052994251251,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.8964353799819946,0.5012710094451904,0.5489925146102905,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.9990000128746032,0.8334721922874451,0.487637311220169,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.7848135828971863,0.3326881527900696,0.3187946081161499,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.6748992204666138,0.2093888819217682,0.96148282289505,285.1452941894531,284.95001220703125,298.0328369140625,287.9483337402344,297.4534606933594,297.2318420410156,285.1534423828125,1.0,0.5928832292556763,0.3781099915504455,0.3781099915504455,1.0,1.0,-3.064502954483032,0.8472614884376526,2.2172412872314453,0.1573868989944458,0.8952648043632507,0.8952648043632507,0.0,177.8802947998047,177.0,39012.25390625,0.0,2569.3486328125,1.0,281.19793701171875,283.7522277832031,290.8611755371094,293.2645874023437,293.1499938964844,293.1499938964844,281.25,35904.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370111227035522,1.0,0.0,0.0,3.62256121635437,3.62258505821228,8.75638363595499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.9365234375,0.0,1502.1427001953125,1895.4371337890625,0.0,3745.23291015625,0.899133026599884,1.0,0.0,3.0,1.0,0.0
12159360,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.7882947325706482,0.3371299505233764,0.306789755821228,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8960596919059753,0.5008469223976135,0.5485345721244812,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.9990000128746032,0.8364189863204956,0.4878253042697906,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.7847427725791931,0.3327389657497406,0.318833440542221,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.6746853590011597,0.2092921733856201,0.9609909653663636,285.1927490234375,284.95001220703125,298.0010681152344,287.9353332519531,297.4528503417969,297.2430419921875,285.1938781738281,1.0,0.5928359031677246,0.3782183825969696,0.3782183825969696,1.0,1.0,-3.0635643005371094,0.8472787141799927,2.2162857055664062,0.1577116250991821,0.8974055647850037,0.8974055647850037,0.0,177.93759155273438,180.0,38900.36328125,0.0,2567.852783203125,1.0,281.2414855957031,283.8017578125,290.8799743652344,293.3252868652344,293.1499938964844,293.1499938964844,281.54998779296875,35790.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327839612960817,1.0,0.0,0.0,3.627510070800781,3.6275339126586914,8.780323810242407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.8154296875,0.0,1506.731689453125,1895.4371337890625,0.0,3706.6328125,0.9001243114471436,1.0,0.0,3.0,1.0,0.0
12159420,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38092041015625,0.7872253656387329,0.3369495570659637,0.3066210448741913,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38116455078125,0.8945659399032593,0.5001327395439148,0.5477417707443237,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812866210937,0.9990000128746032,0.8421236872673035,0.4894915819168091,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38092041015625,0.7839939594268799,0.3329642713069916,0.3190310001373291,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804016113281,0.67376309633255,0.2091970592737198,0.9605441689491272,285.381103515625,284.95001220703125,297.93560791015625,287.9080810546875,297.4493103027344,297.2629699707031,285.3822021484375,1.0,0.593459963798523,0.3784351348876953,0.3784351348876953,1.0,1.0,-3.06423282623291,0.8480846881866455,2.2161481380462646,0.1585712730884552,0.9047279357910156,0.9047279357910156,0.0,178.77334594726562,183.0,37997.38671875,0.0,2573.499755859375,1.0,281.5416259765625,284.031005859375,290.8639831542969,293.2540283203125,293.1499938964844,293.1499938964844,281.25,35528.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921222984790802,1.0,0.0,0.0,3.6444263458251953,3.6444501876831055,8.862405707077414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.970703125,0.0,1523.45703125,1895.4371337890625,0.0,3600.4404296875,0.9037258625030518,1.0,0.0,3.0,1.0,0.0
12159480,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38092041015625,0.7872253656387329,0.3369495570659637,0.3066210448741913,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38116455078125,0.8945659399032593,0.5001327395439148,0.5477417707443237,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812866210937,0.9990000128746032,0.8421236872673035,0.4894915819168091,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38092041015625,0.7839939594268799,0.3329642713069916,0.3190310001373291,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804016113281,0.67376309633255,0.2091970592737198,0.9605441689491272,285.381103515625,284.95001220703125,297.93560791015625,287.9080810546875,297.4493103027344,297.2629699707031,285.3822021484375,1.0,0.593459963798523,0.3784351348876953,0.3784351348876953,1.0,1.0,-3.06423282623291,0.8480846881866455,2.2161481380462646,0.1585712730884552,0.9047279357910156,0.9047279357910156,0.0,178.77334594726562,183.0,37997.38671875,0.0,2573.499755859375,1.0,281.5416259765625,284.031005859375,290.8639831542969,293.2540283203125,293.1499938964844,293.1499938964844,281.25,35528.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921222984790802,1.0,0.0,0.0,3.6444263458251953,3.6444501876831055,8.862405707077414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.970703125,0.0,1523.45703125,1895.4371337890625,0.0,3600.4404296875,0.9037258625030518,1.0,0.0,3.0,1.0,0.0
12159540,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19342041015625,0.7839207649230957,0.335180252790451,0.3056034445762634,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.890815794467926,0.4978218376636505,0.5459507703781128,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.9990000128746032,0.8448805212974548,0.4938981831073761,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19342041015625,0.7812830209732056,0.3320656418800354,0.3186559677124023,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.6711010336875916,0.2083206325769424,0.9583536982536316,285.1930847167969,284.95001220703125,297.8676452636719,287.879150390625,297.42364501953125,297.2535095214844,285.19110107421875,1.0,0.5945706963539124,0.3786519169807434,0.3786519169807434,1.0,1.0,-3.063358783721924,0.8483636379241943,2.214995145797729,0.159365639090538,0.906471073627472,0.906471073627472,0.0,180.87905883789065,186.0,38863.05859375,0.0,2582.82080078125,1.0,281.2578125,283.8001403808594,290.93719482421875,293.4539794921875,293.1499938964844,293.1499938964844,280.95001220703125,35629.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376007318496704,1.0,0.0,0.0,3.6590576171875,3.659081697463989,8.933708954828035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.7021484375,0.0,1540.49072265625,1895.4371337890625,0.0,3750.6064453125,0.9070388078689576,1.0,0.0,3.0,1.0,0.0
12159600,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19342041015625,0.7839207649230957,0.335180252790451,0.3056034445762634,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.890815794467926,0.4978218376636505,0.5459507703781128,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.9990000128746032,0.8448805212974548,0.4938981831073761,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19342041015625,0.7812830209732056,0.3320656418800354,0.3186559677124023,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.6711010336875916,0.2083206325769424,0.9583536982536316,285.1930847167969,284.95001220703125,297.8676452636719,287.879150390625,297.42364501953125,297.2535095214844,285.19110107421875,1.0,0.5945706963539124,0.3786519169807434,0.3786519169807434,1.0,1.0,-3.063358783721924,0.8483636379241943,2.214995145797729,0.159365639090538,0.906471073627472,0.906471073627472,0.0,180.87905883789065,186.0,38863.05859375,0.0,2582.82080078125,1.0,281.2578125,283.8001403808594,290.93719482421875,293.4539794921875,293.1499938964844,293.1499938964844,280.95001220703125,35629.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376007318496704,1.0,0.0,0.0,3.6590576171875,3.659081697463989,8.933708954828035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.7021484375,0.0,1540.49072265625,1895.4371337890625,0.0,3750.6064453125,0.9070388078689576,1.0,0.0,3.0,1.0,0.0
12159660,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7778009176254272,0.3320367336273193,0.3031721413135528,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8842182755470276,0.4939610958099365,0.5422945022583008,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8444655537605286,0.5013577342033386,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7759530544281006,0.3299130797386169,0.3170266449451446,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6659271717071533,0.2064072489738464,0.9515284895896912,284.9822998046875,284.95001220703125,297.79718017578125,287.84844970703125,297.379638671875,297.2197265625,284.9801025390625,1.0,0.5954788327217102,0.3787116706371307,0.3787116706371307,1.0,1.0,-3.055424690246582,0.8458471894264221,2.2095775604248047,0.1589115411043167,0.9051756858825684,0.9051756858825684,0.0,184.2146759033203,189.0,39696.15234375,0.0,2585.022705078125,1.0,280.9582214355469,283.5503234863281,290.9174194335937,293.50830078125,293.1499938964844,293.1499938964844,280.6499938964844,35837.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550215601921082,1.0,0.0,0.0,3.6658082008361816,3.665832281112671,8.966702012003225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.1005859375,0.0,1549.60693359375,1895.4371337890625,0.0,3908.085693359375,0.908683717250824,1.0,0.0,3.0,1.0,0.0
12159720,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7778009176254272,0.3320367336273193,0.3031721413135528,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8842182755470276,0.4939610958099365,0.5422945022583008,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8444655537605286,0.5013577342033386,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7759530544281006,0.3299130797386169,0.3170266449451446,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6659271717071533,0.2064072489738464,0.9515284895896912,284.9822998046875,284.95001220703125,297.79718017578125,287.84844970703125,297.379638671875,297.2197265625,284.9801025390625,1.0,0.5954788327217102,0.3787116706371307,0.3787116706371307,1.0,1.0,-3.055424690246582,0.8458471894264221,2.2095775604248047,0.1589115411043167,0.9051756858825684,0.9051756858825684,0.0,184.2146759033203,189.0,39696.15234375,0.0,2585.022705078125,1.0,280.9582214355469,283.5503234863281,290.9174194335937,293.50830078125,293.1499938964844,293.1499938964844,280.6499938964844,35837.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550215601921082,1.0,0.0,0.0,3.6658082008361816,3.665832281112671,8.966702012003225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.1005859375,0.0,1549.60693359375,1895.4371337890625,0.0,3908.085693359375,0.908683717250824,1.0,0.0,3.0,1.0,0.0
12159780,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.7706450819969177,0.3282661437988281,0.3000833094120025,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.8765357136726379,0.4893282949924469,0.5376719236373901,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.9990000128746032,0.8419867157936096,0.5099939703941345,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.7695475816726685,0.327075719833374,0.3146650791168213,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.6595845818519592,0.2038255780935287,0.9414432644844056,284.7731628417969,284.95001220703125,297.72418212890625,287.81597900390625,297.328369140625,297.17694091796875,284.7708740234375,1.0,0.5959886312484741,0.3787714540958404,0.3787714540958404,1.0,1.0,-3.0423030853271484,0.8415663838386536,2.20073676109314,0.1578062176704406,0.9011188745498656,0.9011188745498656,0.0,187.9834442138672,192.0,40529.375,0.0,2579.54638671875,1.0,280.6581420898437,283.30645751953125,290.87213134765625,293.51910400390625,293.1499938964844,293.1499938964844,280.3500061035156,36094.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690325260162354,1.0,0.0,0.0,3.663075208663941,3.6630992889404297,8.95333755579486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.3642578125,0.0,1548.4744873046875,1895.4371337890625,0.0,4032.68115234375,0.9082432985305786,1.0,0.0,3.0,1.0,0.0
