time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159840,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.7706450819969177,0.3282661437988281,0.3000833094120025,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.8765357136726379,0.4893282949924469,0.5376719236373901,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.9990000128746032,0.8419867157936096,0.5099939703941345,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.7695475816726685,0.327075719833374,0.3146650791168213,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.6595845818519592,0.2038255780935287,0.9414432644844056,284.7731628417969,284.95001220703125,297.72418212890625,287.81597900390625,297.328369140625,297.17694091796875,284.7708740234375,1.0,0.5959886312484741,0.3787714540958404,0.3787714540958404,1.0,1.0,-3.0423030853271484,0.8415663838386536,2.20073676109314,0.1578062176704406,0.9011188745498656,0.9011188745498656,0.0,187.9834442138672,192.0,40529.375,0.0,2579.54638671875,1.0,280.6581420898437,283.30645751953125,290.87213134765625,293.51910400390625,293.1499938964844,293.1499938964844,280.3500061035156,36094.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690325260162354,1.0,0.0,0.0,3.663075208663941,3.6630992889404297,8.95333755579486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.3642578125,0.0,1548.4744873046875,1895.4371337890625,0.0,4032.68115234375,0.9082432985305786,1.0,0.0,3.0,1.0,0.0
12159900,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239929199219,0.7670109868049622,0.3262417018413543,0.2984307110309601,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219787597656,0.8726304173469543,0.4868373274803161,0.5351847410202026,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206359863281,0.9990000128746032,0.8401725888252258,0.5143855810165405,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6240234375,0.766258716583252,0.325503259897232,0.3133397400379181,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6279602050781,0.6562779545783997,0.2023716419935226,0.9356376528739928,284.622314453125,284.95001220703125,297.686767578125,287.799072265625,297.3016967773437,297.1545104980469,284.6132507324219,1.0,0.5960918664932251,0.3788013458251953,0.3788013458251953,1.0,1.0,-3.0344252586364746,0.8389805555343628,2.1954448223114014,0.1570866405963897,0.8974695205688477,0.8974695205688477,0.0,189.87977600097656,192.0,41329.40625,0.0,2574.3681640625,1.0,280.4010009765625,283.1207580566406,290.8726806640625,293.6181640625,293.1499938964844,293.1499938964844,280.3500061035156,36252.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772477746009828,1.0,0.0,0.0,3.657832384109497,3.6578564643859854,8.927726753427123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.6318359375,0.0,1543.7947998046875,1895.4371337890625,0.0,4104.75439453125,0.9071429967880248,1.0,0.0,3.0,1.0,0.0
12159960,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632629394531,0.7632255554199219,0.3241064846515655,0.2966169118881225,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627746582031,0.8685846924781799,0.4842146635055542,0.5324828624725342,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624389648437,0.9990000128746032,0.8379766941070557,0.5189158320426941,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632629394531,0.7628359794616699,0.3238221108913421,0.3118709921836853,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5641784667969,0.6528303027153015,0.2008111774921417,0.9292351007461548,284.5628356933594,284.95001220703125,297.6487121582031,287.7816772460937,297.2742614746094,297.131103515625,284.5605773925781,1.0,0.5960811972618103,0.3789616823196411,0.3789616823196411,1.0,1.0,-3.0254058837890625,0.836337685585022,2.18906831741333,0.1565616279840469,0.894248366355896,0.894248366355896,0.0,191.8208465576172,195.0,41268.8828125,0.0,2567.267578125,1.0,280.35809326171875,283.0645751953125,290.8255310058594,293.5189208984375,293.1499938964844,293.1499938964844,280.6499938964844,36390.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803830981254578,1.0,0.0,0.0,3.649395942687988,3.6494200229644775,8.886592581802688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.83837890625,0.0,1535.417724609375,1895.4371337890625,0.0,4132.052734375,0.9053849577903748,1.0,0.0,3.0,1.0,0.0
12160020,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126770019531,0.7572667598724365,0.3212707042694092,0.2938080430030823,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7128601074219,0.8620437383651733,0.4803970754146576,0.5280262231826782,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.9990000128746032,0.8355317711830139,0.5263898372650146,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126770019531,0.7573347091674805,0.3214627206325531,0.3094789683818817,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123413085937,0.6470797061920166,0.1983240097761154,0.917797863483429,284.7128295898437,284.95001220703125,297.5707092285156,287.7455139160156,297.23468017578125,297.1060485839844,284.7134094238281,1.0,0.596011757850647,0.3792823255062103,0.3792823255062103,1.0,1.0,-3.0097243785858154,0.8318934440612793,2.177830934524536,0.1556850671768188,0.892322838306427,0.892322838306427,0.0,195.03233337402344,198.0,39925.0703125,0.0,2554.149658203125,1.0,280.6421203613281,283.2640991210937,290.6902770996094,293.23199462890625,293.1499938964844,293.1499938964844,280.95001220703125,36336.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964959681034088,1.0,0.0,0.0,3.636164426803589,3.636188268661499,8.822269137453986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.93603515625,0.0,1520.3360595703125,1895.4371337890625,0.0,3996.671875,0.9024223685264589,1.0,0.0,3.0,1.0,0.0
12160080,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126770019531,0.7572667598724365,0.3212707042694092,0.2938080430030823,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7128601074219,0.8620437383651733,0.4803970754146576,0.5280262231826782,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.9990000128746032,0.8355317711830139,0.5263898372650146,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126770019531,0.7573347091674805,0.3214627206325531,0.3094789683818817,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123413085937,0.6470797061920166,0.1983240097761154,0.917797863483429,284.7128295898437,284.95001220703125,297.5707092285156,287.7455139160156,297.23468017578125,297.1060485839844,284.7134094238281,1.0,0.596011757850647,0.3792823255062103,0.3792823255062103,1.0,1.0,-3.0097243785858154,0.8318934440612793,2.177830934524536,0.1556850671768188,0.892322838306427,0.892322838306427,0.0,195.03233337402344,198.0,39925.0703125,0.0,2554.149658203125,1.0,280.6421203613281,283.2640991210937,290.6902770996094,293.23199462890625,293.1499938964844,293.1499938964844,280.95001220703125,36336.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964959681034088,1.0,0.0,0.0,3.636164426803589,3.636188268661499,8.822269137453986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.93603515625,0.0,1520.3360595703125,1895.4371337890625,0.0,3996.671875,0.9024223685264589,1.0,0.0,3.0,1.0,0.0
12160140,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7534400224685669,0.3195988535881042,0.2922185957431793,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8576157689094543,0.4778631925582886,0.5251427292823792,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.8350682854652405,0.531766414642334,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7537600994110107,0.3201175034046173,0.3081245720386505,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6431326866149902,0.1966231018304824,0.9099214673042296,284.8855285644531,284.95001220703125,297.4902038574219,287.7074584960937,297.2080993652344,297.0998840332031,284.8863525390625,1.0,0.5962582230567932,0.3796029984951019,0.3796029984951019,1.0,1.0,-3.0001611709594727,0.8295121192932129,2.17064905166626,0.1554976403713226,0.8929110765457153,0.8929110765457153,0.0,197.4466247558593,186.0,38645.5703125,0.0,2548.521728515625,1.0,280.9416198730469,283.484130859375,290.63232421875,293.0738830566406,293.1499938964844,293.1499938964844,281.25,36171.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463940858840942,1.0,0.0,0.0,3.62917733192444,3.6292011737823486,8.788397281023208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.51904296875,0.0,1511.4010009765625,1895.4371337890625,0.0,3830.419921875,0.9007558822631836,1.0,0.0,3.0,1.0,0.0
12160200,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7534400224685669,0.3195988535881042,0.2922185957431793,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8576157689094543,0.4778631925582886,0.5251427292823792,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.8350682854652405,0.531766414642334,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7537600994110107,0.3201175034046173,0.3081245720386505,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6431326866149902,0.1966231018304824,0.9099214673042296,284.8855285644531,284.95001220703125,297.4902038574219,287.7074584960937,297.2080993652344,297.0998840332031,284.8863525390625,1.0,0.5962582230567932,0.3796029984951019,0.3796029984951019,1.0,1.0,-3.0001611709594727,0.8295121192932129,2.17064905166626,0.1554976403713226,0.8929110765457153,0.8929110765457153,0.0,197.4466247558593,186.0,38645.5703125,0.0,2548.521728515625,1.0,280.9416198730469,283.484130859375,290.63232421875,293.0738830566406,293.1499938964844,293.1499938964844,281.25,36171.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463940858840942,1.0,0.0,0.0,3.62917733192444,3.6292011737823486,8.788397281023208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.51904296875,0.0,1511.4010009765625,1895.4371337890625,0.0,3830.419921875,0.9007558822631836,1.0,0.0,3.0,1.0,0.0
12160260,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7544639706611633,0.3184407651424408,0.2910023927688598,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8587263226509094,0.4759367704391479,0.5228261351585388,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9990000128746032,0.8366583585739136,0.5273369550704956,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7550341486930847,0.3192889988422394,0.3071537911891937,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.6434090733528137,0.1953991204500198,0.9035407900810242,285.0601806640625,284.95001220703125,297.4071655273437,287.6674499511719,297.1903991699219,297.1070251464844,285.0606384277344,1.0,0.5919174551963806,0.3799945414066314,0.3799945414066314,1.0,1.0,-2.982131242752075,0.8244211077690125,2.157710075378418,0.1547217667102813,0.8958585858345032,0.8958585858345032,0.0,194.4537048339844,174.0,37450.62890625,0.0,2499.559814453125,1.0,281.2415771484375,283.7052307128906,290.5997314453125,292.9631652832031,293.1499938964844,293.1499938964844,281.54998779296875,35956.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298812747001648,1.0,0.0,0.0,3.630201816558838,3.630225658416748,8.793360279923945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.94873046875,0.0,1510.92919921875,1895.4371337890625,0.0,3680.052978515625,0.9008380770683287,1.0,0.0,3.0,1.0,0.0
12160320,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7544639706611633,0.3184407651424408,0.2910023927688598,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8587263226509094,0.4759367704391479,0.5228261351585388,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9990000128746032,0.8366583585739136,0.5273369550704956,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7550341486930847,0.3192889988422394,0.3071537911891937,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.6434090733528137,0.1953991204500198,0.9035407900810242,285.0601806640625,284.95001220703125,297.4071655273437,287.6674499511719,297.1903991699219,297.1070251464844,285.0606384277344,1.0,0.5919174551963806,0.3799945414066314,0.3799945414066314,1.0,1.0,-2.982131242752075,0.8244211077690125,2.157710075378418,0.1547217667102813,0.8958585858345032,0.8958585858345032,0.0,194.4537048339844,174.0,37450.62890625,0.0,2499.559814453125,1.0,281.2415771484375,283.7052307128906,290.5997314453125,292.9631652832031,293.1499938964844,293.1499938964844,281.54998779296875,35956.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298812747001648,1.0,0.0,0.0,3.630201816558838,3.630225658416748,8.793360279923945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.94873046875,0.0,1510.92919921875,1895.4371337890625,0.0,3680.052978515625,0.9008380770683287,1.0,0.0,3.0,1.0,0.0
12160380,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320861816406,0.7587944269180298,0.3176082372665405,0.28998464345932,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.8636136054992676,0.4743822515010834,0.5208079814910889,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322692871094,0.9990000128746032,0.8410647511482239,0.5163509845733643,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320861816406,0.7596225738525391,0.3187732994556427,0.3063841164112091,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318115234375,0.6465895175933838,0.1945253610610962,0.8982154726982117,285.232177734375,284.95001220703125,297.3216552734375,287.62548828125,297.1833190917969,297.1298217773437,285.2324523925781,1.0,0.5850203037261963,0.380386084318161,0.380386084318161,1.0,1.0,-2.95827054977417,0.81734699010849,2.140923500061035,0.1531132012605667,0.901086688041687,0.901086688041687,0.0,187.9100036621093,177.0,36296.07421875,0.0,2422.544677734375,1.0,281.5415954589844,283.9232177734375,290.5673828125,292.8606872558594,293.1499938964844,293.1499938964844,281.25,35722.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154627323150636,1.0,0.0,0.0,3.639949798583984,3.639973640441896,8.840647183205874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.52734375,0.0,1519.9471435546875,1895.4371337890625,0.0,3547.228271484375,0.902855634689331,1.0,0.0,3.0,1.0,0.0
12160440,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320861816406,0.7587944269180298,0.3176082372665405,0.28998464345932,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.8636136054992676,0.4743822515010834,0.5208079814910889,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322692871094,0.9990000128746032,0.8410647511482239,0.5163509845733643,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320861816406,0.7596225738525391,0.3187732994556427,0.3063841164112091,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318115234375,0.6465895175933838,0.1945253610610962,0.8982154726982117,285.232177734375,284.95001220703125,297.3216552734375,287.62548828125,297.1833190917969,297.1298217773437,285.2324523925781,1.0,0.5850203037261963,0.380386084318161,0.380386084318161,1.0,1.0,-2.95827054977417,0.81734699010849,2.140923500061035,0.1531132012605667,0.901086688041687,0.901086688041687,0.0,187.9100036621093,177.0,36296.07421875,0.0,2422.544677734375,1.0,281.5415954589844,283.9232177734375,290.5673828125,292.8606872558594,293.1499938964844,293.1499938964844,281.25,35722.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154627323150636,1.0,0.0,0.0,3.639949798583984,3.639973640441896,8.840647183205874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.52734375,0.0,1519.9471435546875,1895.4371337890625,0.0,3547.228271484375,0.902855634689331,1.0,0.0,3.0,1.0,0.0
12160500,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7599097490310669,0.3167324066162109,0.2894123196601867,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8648756742477417,0.4731596410274505,0.5197398662567139,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.9990000128746032,0.8429757952690125,0.5130323171615601,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7609158754348755,0.3182176351547241,0.3059921860694885,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.647400975227356,0.193950280547142,0.8958613276481628,285.0910339355469,284.95001220703125,297.2779541015625,287.6037292480469,297.1764221191406,297.1370849609375,285.0816345214844,1.0,0.5829566717147827,0.3805818259716034,0.3805818259716034,1.0,1.0,-2.949167966842652,0.8147720694541931,2.134395837783813,0.1525047421455383,0.9006786942481995,0.9006786942481995,0.0,185.87925720214844,177.0,36981.234375,0.0,2395.8076171875,1.0,281.2987976074219,283.7436218261719,290.6391906738281,293.0690612792969,293.1499938964844,293.1499938964844,281.25,35779.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238714575767516,1.0,0.0,0.0,3.6443262100219727,3.644350290298462,8.861919127411966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.11279296875,0.0,1525.220458984375,1895.4371337890625,0.0,3624.843017578125,0.9038167595863342,1.0,0.0,3.0,1.0,0.0
12160560,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7595162987709045,0.3153590857982635,0.2883398234844208,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8645593523979187,0.4714128673076629,0.518060028553009,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9990000128746032,0.8438055515289307,0.5119369626045227,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7608264684677124,0.317263662815094,0.3052300810813904,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6470566391944885,0.193106010556221,0.8925011157989502,285.0306396484375,284.95001220703125,297.2336120605469,287.5814819335937,297.1626892089844,297.1350402832031,285.0281982421875,1.0,0.5813223719596863,0.3808678984642029,0.3808678984642029,1.0,1.0,-2.939852476119995,0.812336802482605,2.1275155544281006,0.1521924436092376,0.9005675911903381,0.9005675911903381,0.0,184.9709930419922,180.0,36950.828125,0.0,2374.455810546875,1.0,281.2577514648437,283.6838073730469,290.6293640136719,293.0336303710937,293.1499938964844,293.1499938964844,280.95001220703125,35850.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929786741733551,1.0,0.0,0.0,3.646414279937744,3.6464383602142334,8.872077046362392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.8798828125,0.0,1528.06884765625,1895.4371337890625,0.0,3679.1865234375,0.9043596386909484,1.0,0.0,3.0,1.0,0.0
12160620,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.7562309503555298,0.3118263781070709,0.2854369580745697,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.861226499080658,0.4670080840587616,0.5136626958847046,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.9990000128746032,0.8429732918739319,0.5135422348976135,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.7582043409347534,0.3145979940891266,0.3029866814613342,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.644218385219574,0.1908222436904907,0.8833229541778564,284.81134033203125,284.95001220703125,297.14306640625,287.5354309082031,297.1225280761719,297.1141967773437,284.8086853027344,1.0,0.5789647698402405,0.3814400434494018,0.3814400434494018,1.0,1.0,-2.9199697971343994,0.807054877281189,2.112914800643921,0.1514132916927337,0.8969385027885437,0.8969385027885437,0.0,185.0160980224609,183.0,37612.1953125,0.0,2339.1533203125,1.0,280.9582824707031,283.4293212890625,290.5982971191406,293.0657043457031,293.1499938964844,293.1499938964844,281.25,36084.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460577964782716,1.0,0.0,0.0,3.6440608501434326,3.644084930419922,8.860628781803825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.4775390625,0.0,1527.2020263671875,1895.4371337890625,0.0,3827.37890625,0.9039860963821412,1.0,0.0,3.0,1.0,0.0
12160680,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.7562309503555298,0.3118263781070709,0.2854369580745697,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.861226499080658,0.4670080840587616,0.5136626958847046,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.9990000128746032,0.8429732918739319,0.5135422348976135,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.7582043409347534,0.3145979940891266,0.3029866814613342,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.644218385219574,0.1908222436904907,0.8833229541778564,284.81134033203125,284.95001220703125,297.14306640625,287.5354309082031,297.1225280761719,297.1141967773437,284.8086853027344,1.0,0.5789647698402405,0.3814400434494018,0.3814400434494018,1.0,1.0,-2.9199697971343994,0.807054877281189,2.112914800643921,0.1514132916927337,0.8969385027885437,0.8969385027885437,0.0,185.0160980224609,183.0,37612.1953125,0.0,2339.1533203125,1.0,280.9582824707031,283.4293212890625,290.5982971191406,293.0657043457031,293.1499938964844,293.1499938964844,281.25,36084.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460577964782716,1.0,0.0,0.0,3.6440608501434326,3.644084930419922,8.860628781803825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.4775390625,0.0,1527.2020263671875,1895.4371337890625,0.0,3827.37890625,0.9039860963821412,1.0,0.0,3.0,1.0,0.0
12160740,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.7524371147155762,0.3093085885047912,0.2828812897205353,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8571052551269531,0.4635175168514251,0.5095370411872864,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.9990000128746032,0.8424943685531616,0.5169026255607605,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.7548056244850159,0.3124730587005615,0.3007955551147461,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.6405919194221497,0.1887556463479995,0.8736803531646729,284.9638366699219,284.95001220703125,297.04998779296875,287.4873046875,297.0885925292969,297.1026611328125,284.9643859863281,1.0,0.5774784088134766,0.3820121884346008,0.3820121884346008,1.0,1.0,-2.902393579483032,0.8025470972061157,2.099846363067627,0.1507536917924881,0.8983713984489441,0.8983713984489441,0.0,186.03762817382807,186.0,36429.26953125,0.0,2313.139892578125,1.0,281.2421264648437,283.6296081542969,290.4420166015625,292.7713317871094,293.1499938964844,293.1499938964844,281.54998779296875,35989.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325617551803588,1.0,0.0,0.0,3.643677711486816,3.6437017917633057,8.858766022967757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.88671875,0.0,1526.069091796875,1895.4371337890625,0.0,3704.60009765625,0.9038637280464172,1.0,0.0,3.0,1.0,0.0
12160800,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.7524371147155762,0.3093085885047912,0.2828812897205353,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8571052551269531,0.4635175168514251,0.5095370411872864,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.9990000128746032,0.8424943685531616,0.5169026255607605,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.7548056244850159,0.3124730587005615,0.3007955551147461,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.6405919194221497,0.1887556463479995,0.8736803531646729,284.9638366699219,284.95001220703125,297.04998779296875,287.4873046875,297.0885925292969,297.1026611328125,284.9643859863281,1.0,0.5774784088134766,0.3820121884346008,0.3820121884346008,1.0,1.0,-2.902393579483032,0.8025470972061157,2.099846363067627,0.1507536917924881,0.8983713984489441,0.8983713984489441,0.0,186.03762817382807,186.0,36429.26953125,0.0,2313.139892578125,1.0,281.2421264648437,283.6296081542969,290.4420166015625,292.7713317871094,293.1499938964844,293.1499938964844,281.54998779296875,35989.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325617551803588,1.0,0.0,0.0,3.643677711486816,3.6437017917633057,8.858766022967757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.88671875,0.0,1526.069091796875,1895.4371337890625,0.0,3704.60009765625,0.9038637280464172,1.0,0.0,3.0,1.0,0.0
12160860,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.7497965097427368,0.3078509867191314,0.281455248594284,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.8539766669273376,0.4611778259277344,0.5068331956863403,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.9990000128746032,0.8432921171188354,0.5199553370475769,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.7523218989372253,0.3112198412418365,0.2995045781135559,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.6377798914909363,0.1872915625572204,0.8668059706687927,285.14288330078125,284.95001220703125,296.9544677734375,287.4375305175781,297.0636291503906,297.1046142578125,285.1435852050781,1.0,0.5769076347351074,0.3826111853122711,0.3826111853122711,1.0,1.0,-2.89170241355896,0.800446093082428,2.0912563800811768,0.1509564965963363,0.9024458527565002,0.9024458527565002,0.0,187.1782989501953,189.0,35364.5234375,0.0,2299.99609375,1.0,281.541748046875,283.8549499511719,290.3672790527344,292.6078186035156,293.1499938964844,293.1499938964844,281.25,35802.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146994948387146,1.0,0.0,0.0,3.6504414081573486,3.650465250015259,8.891684615264239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.21923828125,0.0,1532.177978515625,1895.4371337890625,0.0,3540.1640625,0.9052542448043824,1.0,0.0,3.0,1.0,0.0
12160920,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.7497965097427368,0.3078509867191314,0.281455248594284,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.8539766669273376,0.4611778259277344,0.5068331956863403,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.9990000128746032,0.8432921171188354,0.5199553370475769,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.7523218989372253,0.3112198412418365,0.2995045781135559,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.6377798914909363,0.1872915625572204,0.8668059706687927,285.14288330078125,284.95001220703125,296.9544677734375,287.4375305175781,297.0636291503906,297.1046142578125,285.1435852050781,1.0,0.5769076347351074,0.3826111853122711,0.3826111853122711,1.0,1.0,-2.89170241355896,0.800446093082428,2.0912563800811768,0.1509564965963363,0.9024458527565002,0.9024458527565002,0.0,187.1782989501953,189.0,35364.5234375,0.0,2299.99609375,1.0,281.541748046875,283.8549499511719,290.3672790527344,292.6078186035156,293.1499938964844,293.1499938964844,281.25,35802.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146994948387146,1.0,0.0,0.0,3.6504414081573486,3.650465250015259,8.891684615264239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.21923828125,0.0,1532.177978515625,1895.4371337890625,0.0,3540.1640625,0.9052542448043824,1.0,0.0,3.0,1.0,0.0
12160980,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.7460915446281433,0.3052148818969726,0.2795986831188202,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8498073816299438,0.4577181339263916,0.5037053227424622,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.9990000128746032,0.8416402339935303,0.524622917175293,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7489803433418274,0.3092270791530609,0.2980296611785888,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6343356370925903,0.1854022741317749,0.8597338795661926,284.9446105957031,284.95001220703125,296.8565673828125,287.38671875,297.0247497558594,297.0885314941406,284.9422302246094,1.0,0.5768812298774719,0.3832102119922638,0.3832102119922638,1.0,1.0,-2.88154411315918,0.798510730266571,2.083033323287964,0.1513243466615677,0.9008079171180724,0.9008079171180724,0.0,189.1847381591797,192.0,36039.5859375,0.0,2292.099609375,1.0,281.2578125,283.6195678710937,290.4250183105469,292.7719421386719,293.1499938964844,293.1499938964844,280.95001220703125,35951.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92693293094635,1.0,0.0,0.0,3.65319561958313,3.653219699859619,8.905107051759842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.828125,0.0,1536.364013671875,1895.4371337890625,0.0,3652.99658203125,0.9059441685676576,1.0,0.0,3.0,1.0,0.0
12161040,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.7460915446281433,0.3052148818969726,0.2795986831188202,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8498073816299438,0.4577181339263916,0.5037053227424622,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.9990000128746032,0.8416402339935303,0.524622917175293,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7489803433418274,0.3092270791530609,0.2980296611785888,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6343356370925903,0.1854022741317749,0.8597338795661926,284.9446105957031,284.95001220703125,296.8565673828125,287.38671875,297.0247497558594,297.0885314941406,284.9422302246094,1.0,0.5768812298774719,0.3832102119922638,0.3832102119922638,1.0,1.0,-2.88154411315918,0.798510730266571,2.083033323287964,0.1513243466615677,0.9008079171180724,0.9008079171180724,0.0,189.1847381591797,192.0,36039.5859375,0.0,2292.099609375,1.0,281.2578125,283.6195678710937,290.4250183105469,292.7719421386719,293.1499938964844,293.1499938964844,280.95001220703125,35951.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92693293094635,1.0,0.0,0.0,3.65319561958313,3.653219699859619,8.905107051759842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.828125,0.0,1536.364013671875,1895.4371337890625,0.0,3652.99658203125,0.9059441685676576,1.0,0.0,3.0,1.0,0.0
12161100,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.743452250957489,0.3034062087535858,0.2782008349895477,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78680419921875,0.8469470143318176,0.4554563164710998,0.5015469193458557,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.9990000128746032,0.839603841304779,0.5278922915458679,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890319824219,0.7466083765029907,0.3078247904777527,0.2969135642051697,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939758300781,0.6319972276687622,0.1841627657413482,0.8549772500991821,284.7871398925781,284.95001220703125,296.8067932128906,287.36090087890625,296.9996337890625,297.07293701171875,284.7772521972656,1.0,0.5768699049949646,0.3835097253322601,0.3835097253322601,1.0,1.0,-2.874481678009033,0.796858012676239,2.0776238441467285,0.1512583345174789,0.8981990218162537,0.8981990218162537,0.0,190.6048583984375,192.0,36732.6171875,0.0,2286.754638671875,1.0,281.0011291503906,283.4247436523437,290.4429931640625,292.8961486816406,293.1499938964844,293.1499938964844,280.95001220703125,36082.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374687075614928,1.0,0.0,0.0,3.651334047317505,3.651357889175415,8.896033136807091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.04150390625,0.0,1535.2733154296875,1895.4371337890625,0.0,3749.403564453125,0.9055772423744202,1.0,0.0,3.0,1.0,0.0
12161160,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72674560546875,0.7403829097747803,0.3013736307621002,0.2765136361122131,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.8436600565910339,0.4529326856136322,0.4990022778511047,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72576904296875,0.9990000128746032,0.8368828892707825,0.5316628217697144,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267150878906,0.7438396215438843,0.3062089085578918,0.2955399751663208,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.6292820572853088,0.1827498227357864,0.8493186235427856,284.72625732421875,284.95001220703125,296.7564697265625,287.3348693847656,296.9720153808594,297.05401611328125,284.7237854003906,1.0,0.5767976641654968,0.3837572038173675,0.3837572038173675,1.0,1.0,-2.8658764362335205,0.7945460081100464,2.071330308914185,0.1508721709251403,0.8960508108139038,0.8960508108139038,0.0,192.23873901367188,180.0,36694.14453125,0.0,2279.792724609375,1.0,280.9582824707031,283.3672180175781,290.394775390625,292.8043212890625,293.1499938964844,293.1499938964844,281.25,36199.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427068829536438,1.0,0.0,0.0,3.646580696105957,3.646604537963867,8.87288649664697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.18212890625,0.0,1530.8590087890625,1895.4371337890625,0.0,3797.028564453125,0.9046283960342408,1.0,0.0,3.0,1.0,0.0
12161220,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7388774156570435,0.2985424697399139,0.2735709846019745,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8422634601593018,0.4490551948547363,0.4943354427814483,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9990000128746032,0.8340182304382324,0.5294507145881653,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7427377700805664,0.3037531971931457,0.2929263114929199,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6273854374885559,0.1803601235151291,0.8376599550247192,284.8747253417969,284.95001220703125,296.6543273925781,287.2821044921875,296.9315795898437,297.036865234375,284.8747253417969,1.0,0.5716558694839478,0.3842521905899048,0.3842521905899048,1.0,1.0,-2.8376617431640625,0.7860968708992004,2.051564931869507,0.1488099992275238,0.896282970905304,0.896282970905304,0.0,190.0358123779297,168.0,35410.11328125,0.0,2220.56103515625,1.0,281.2421264648437,283.5646057128906,290.2333374023437,292.5029602050781,293.1499938964844,293.1499938964844,281.54998779296875,36115.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285817742347716,1.0,0.0,0.0,3.641567707061768,3.641591787338257,8.848509196468513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.818359375,0.0,1524.6680908203125,1895.4371337890625,0.0,3668.134765625,0.9034776091575624,1.0,0.0,3.0,1.0,0.0
12161280,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7388774156570435,0.2985424697399139,0.2735709846019745,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8422634601593018,0.4490551948547363,0.4943354427814483,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9990000128746032,0.8340182304382324,0.5294507145881653,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7427377700805664,0.3037531971931457,0.2929263114929199,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6273854374885559,0.1803601235151291,0.8376599550247192,284.8747253417969,284.95001220703125,296.6543273925781,287.2821044921875,296.9315795898437,297.036865234375,284.8747253417969,1.0,0.5716558694839478,0.3842521905899048,0.3842521905899048,1.0,1.0,-2.8376617431640625,0.7860968708992004,2.051564931869507,0.1488099992275238,0.896282970905304,0.896282970905304,0.0,190.0358123779297,168.0,35410.11328125,0.0,2220.56103515625,1.0,281.2421264648437,283.5646057128906,290.2333374023437,292.5029602050781,293.1499938964844,293.1499938964844,281.54998779296875,36115.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285817742347716,1.0,0.0,0.0,3.641567707061768,3.641591787338257,8.848509196468513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.818359375,0.0,1524.6680908203125,1895.4371337890625,0.0,3668.134765625,0.9034776091575624,1.0,0.0,3.0,1.0,0.0
12161340,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7416759729385376,0.2968302071094513,0.2716511785984039,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8455421924591064,0.446351945400238,0.4909265339374542,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9990000128746032,0.8352821469306946,0.5194073915481567,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7457327842712402,0.3021706640720367,0.2910613715648651,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.628931999206543,0.1786290854215622,0.8282654285430908,285.0417785644531,284.95001220703125,296.5502624511719,287.2284240722656,296.9089050292969,297.0450134277344,285.0417785644531,1.0,0.5638688206672668,0.3847471475601196,0.3847471475601196,1.0,1.0,-2.806190490722656,0.7765008807182312,2.0296895503997803,0.1461820155382156,0.8989328742027283,0.8989328742027283,0.0,183.7040405273437,171.0,34155.96484375,0.0,2137.132080078125,1.0,281.54168701171875,283.7809753417969,290.1499938964844,292.3215637207031,293.1499938964844,293.1499938964844,281.8500061035156,35941.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090830087661744,1.0,0.0,0.0,3.643174648284912,3.643198728561402,8.856320050654176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.390625,0.0,1525.1534423828125,1895.4371337890625,0.0,3488.091552734375,0.9037234783172609,1.0,0.0,3.0,1.0,0.0
12161400,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7416759729385376,0.2968302071094513,0.2716511785984039,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8455421924591064,0.446351945400238,0.4909265339374542,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9990000128746032,0.8352821469306946,0.5194073915481567,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7457327842712402,0.3021706640720367,0.2910613715648651,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.628931999206543,0.1786290854215622,0.8282654285430908,285.0417785644531,284.95001220703125,296.5502624511719,287.2284240722656,296.9089050292969,297.0450134277344,285.0417785644531,1.0,0.5638688206672668,0.3847471475601196,0.3847471475601196,1.0,1.0,-2.806190490722656,0.7765008807182312,2.0296895503997803,0.1461820155382156,0.8989328742027283,0.8989328742027283,0.0,183.7040405273437,171.0,34155.96484375,0.0,2137.132080078125,1.0,281.54168701171875,283.7809753417969,290.1499938964844,292.3215637207031,293.1499938964844,293.1499938964844,281.8500061035156,35941.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090830087661744,1.0,0.0,0.0,3.643174648284912,3.643198728561402,8.856320050654176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.390625,0.0,1525.1534423828125,1895.4371337890625,0.0,3488.091552734375,0.9037234783172609,1.0,0.0,3.0,1.0,0.0
12161460,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7431085705757141,0.2956486046314239,0.2703927755355835,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21490478515625,0.8470717668533325,0.4442726671695709,0.488412469625473,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.9990000128746032,0.8385379314422607,0.5138313174247742,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7472803592681885,0.3010785579681396,0.2898247838020324,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143249511719,0.6294687390327454,0.1773661822080612,0.8216124176979065,285.2148742675781,284.95001220703125,296.4444274902344,287.1739807128906,296.8948059082031,297.066162109375,285.2153625488281,1.0,0.5595481395721436,0.3856478035449981,0.3856478035449981,1.0,1.0,-2.785850524902344,0.7717183232307434,2.014132261276245,0.1456393897533416,0.9039173126220704,0.9039173126220704,0.0,180.1196746826172,174.0,33035.515625,0.0,2086.503173828125,1.0,281.8417358398437,284.0014953613281,290.09814453125,292.191650390625,293.1499938964844,293.1499938964844,281.54998779296875,35730.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906593918800354,1.0,0.0,0.0,3.652587652206421,3.65261173248291,8.902143804334628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.16357421875,0.0,1534.0303955078125,1895.4371337890625,0.0,3316.37353515625,0.9056873321533204,1.0,0.0,3.0,1.0,0.0
12161520,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7431085705757141,0.2956486046314239,0.2703927755355835,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21490478515625,0.8470717668533325,0.4442726671695709,0.488412469625473,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.9990000128746032,0.8385379314422607,0.5138313174247742,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7472803592681885,0.3010785579681396,0.2898247838020324,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143249511719,0.6294687390327454,0.1773661822080612,0.8216124176979065,285.2148742675781,284.95001220703125,296.4444274902344,287.1739807128906,296.8948059082031,297.066162109375,285.2153625488281,1.0,0.5595481395721436,0.3856478035449981,0.3856478035449981,1.0,1.0,-2.785850524902344,0.7717183232307434,2.014132261276245,0.1456393897533416,0.9039173126220704,0.9039173126220704,0.0,180.1196746826172,174.0,33035.515625,0.0,2086.503173828125,1.0,281.8417358398437,284.0014953613281,290.09814453125,292.191650390625,293.1499938964844,293.1499938964844,281.54998779296875,35730.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906593918800354,1.0,0.0,0.0,3.652587652206421,3.65261173248291,8.902143804334628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.16357421875,0.0,1534.0303955078125,1895.4371337890625,0.0,3316.37353515625,0.9056873321533204,1.0,0.0,3.0,1.0,0.0
12161580,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7417921423912048,0.293141096830368,0.2685727775096893,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8456394076347351,0.4409080743789673,0.4852955341339111,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.8385450839996338,0.513264536857605,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7462587356567383,0.2990666031837463,0.2882600426673889,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6280233860015869,0.1756127625703811,0.8146944642066956,285.01080322265625,284.95001220703125,296.3369445800781,287.1187744140625,296.8631286621094,297.0640563964844,285.0081481933594,1.0,0.5571088194847107,0.3865484595298767,0.3865484595298767,1.0,1.0,-2.7695326805114746,0.7683159112930298,2.001216650009156,0.1457922607660293,0.9031259417533876,0.9031259417533876,0.0,179.23544311523438,177.0,33653.78125,0.0,2055.74267578125,1.0,281.5577697753906,283.760498046875,290.1627502441406,292.3625793457031,293.1499938964844,293.1499938964844,281.25,35868.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043468236923218,1.0,0.0,0.0,3.658460855484009,3.658484935760498,8.930794592743041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.34228515625,0.0,1541.6124267578125,1895.4371337890625,0.0,3444.068603515625,0.9070656299591064,1.0,0.0,3.0,1.0,0.0
12161640,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7417921423912048,0.293141096830368,0.2685727775096893,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8456394076347351,0.4409080743789673,0.4852955341339111,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.8385450839996338,0.513264536857605,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7462587356567383,0.2990666031837463,0.2882600426673889,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6280233860015869,0.1756127625703811,0.8146944642066956,285.01080322265625,284.95001220703125,296.3369445800781,287.1187744140625,296.8631286621094,297.0640563964844,285.0081481933594,1.0,0.5571088194847107,0.3865484595298767,0.3865484595298767,1.0,1.0,-2.7695326805114746,0.7683159112930298,2.001216650009156,0.1457922607660293,0.9031259417533876,0.9031259417533876,0.0,179.23544311523438,177.0,33653.78125,0.0,2055.74267578125,1.0,281.5577697753906,283.760498046875,290.1627502441406,292.3625793457031,293.1499938964844,293.1499938964844,281.25,35868.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043468236923218,1.0,0.0,0.0,3.658460855484009,3.658484935760498,8.930794592743041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.34228515625,0.0,1541.6124267578125,1895.4371337890625,0.0,3444.068603515625,0.9070656299591064,1.0,0.0,3.0,1.0,0.0
