time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161700,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.739942193031311,0.2913747429847717,0.2671798765659332,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.8436841368675232,0.4386683404445648,0.4831224977970123,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9990000128746032,0.8370690941810608,0.5146973729133606,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7446271181106567,0.2976181507110595,0.2870711982250213,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.6263476014137268,0.1744297295808792,0.8100224733352661,284.8507995605469,284.95001220703125,296.2826538085937,287.0909118652344,296.84014892578125,297.0533447265625,284.8397827148437,1.0,0.5562493801116943,0.3869988024234772,0.3869988024234772,1.0,1.0,-2.760267734527588,0.766220211982727,1.9940474033355715,0.145717591047287,0.900919795036316,0.900919795036316,0.0,179.61883544921875,177.0,34298.84765625,0.0,2042.580322265625,1.0,281.3009948730469,283.56231689453125,290.180908203125,292.48565673828125,293.1499938964844,293.1499938964844,281.25,35994.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915794312953949,1.0,0.0,0.0,3.658273220062256,3.658297300338745,8.929878845265193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.091796875,0.0,1542.3526611328125,1895.4371337890625,0.0,3550.296142578125,0.9070693850517272,1.0,0.0,3.0,1.0,0.0
12161760,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.7374550700187683,0.2893682420253753,0.2654958665370941,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.8410649299621582,0.4361479580402374,0.4805578887462616,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.9990000128746032,0.8347568511962891,0.5170183777809143,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.7423847317695618,0.295936107635498,0.2856150269508362,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.6241104602813721,0.1730630248785019,0.8044527769088745,284.78472900390625,284.95001220703125,296.2279968261719,287.0628967285156,296.81402587890625,297.0382385253906,284.7819519042969,1.0,0.5555081367492676,0.3873853385448456,0.3873853385448456,1.0,1.0,-2.749911069869995,0.7635897397994995,1.986321330070496,0.1453491747379303,0.8991071581840515,0.8991071581840515,0.0,180.4154815673828,180.0,34221.3515625,0.0,2029.6767578125,1.0,281.258056640625,283.4998779296875,290.129150390625,292.38922119140625,293.1499938964844,293.1499938964844,281.54998779296875,36111.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216089248657228,1.0,0.0,0.0,3.655167818069458,3.6551918983459473,8.914724389796902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.76123046875,0.0,1539.7620849609375,1895.4371337890625,0.0,3603.999267578125,0.9064876437187196,1.0,0.0,3.0,1.0,0.0
12161820,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.7329819202423096,0.2865636050701141,0.2627156376838684,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8361653685569763,0.4322546720504761,0.4760384857654571,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9990000128746032,0.8313387632369995,0.5217682719230652,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.7381476759910583,0.2933288514614105,0.2830026149749756,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.6196657419204712,0.1707343012094497,0.793783962726593,284.9428100585937,284.95001220703125,296.11773681640625,287.00640869140625,296.77154541015625,297.02197265625,284.9433288574219,1.0,0.5544371604919434,0.3881584405899048,0.3881584405899048,1.0,1.0,-2.731588125228882,0.7591280341148376,1.972460150718689,0.1447436511516571,0.9003042578697205,0.9003042578697205,0.0,182.16346740722656,183.0,33109.31640625,0.0,2008.60888671875,1.0,281.542236328125,283.7060546875,289.956787109375,292.08331298828125,293.1499938964844,293.1499938964844,281.25,36018.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070847034454346,1.0,0.0,0.0,3.65369725227356,3.653721332550049,8.907552455639234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.1328125,0.0,1537.422119140625,1895.4371337890625,0.0,3469.529052734375,0.9061245918273926,1.0,0.0,3.0,1.0,0.0
12161880,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.7329819202423096,0.2865636050701141,0.2627156376838684,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8361653685569763,0.4322546720504761,0.4760384857654571,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9990000128746032,0.8313387632369995,0.5217682719230652,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.7381476759910583,0.2933288514614105,0.2830026149749756,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.6196657419204712,0.1707343012094497,0.793783962726593,284.9428100585937,284.95001220703125,296.11773681640625,287.00640869140625,296.77154541015625,297.02197265625,284.9433288574219,1.0,0.5544371604919434,0.3881584405899048,0.3881584405899048,1.0,1.0,-2.731588125228882,0.7591280341148376,1.972460150718689,0.1447436511516571,0.9003042578697205,0.9003042578697205,0.0,182.16346740722656,183.0,33109.31640625,0.0,2008.60888671875,1.0,281.542236328125,283.7060546875,289.956787109375,292.08331298828125,293.1499938964844,293.1499938964844,281.25,36018.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070847034454346,1.0,0.0,0.0,3.65369725227356,3.653721332550049,8.907552455639234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.1328125,0.0,1537.422119140625,1895.4371337890625,0.0,3469.529052734375,0.9061245918273926,1.0,0.0,3.0,1.0,0.0
12161940,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408447265625,0.7285064458847046,0.2832560241222381,0.2601515352725982,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.8312225341796875,0.4278883039951324,0.4717975854873657,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.9990000128746032,0.8261275887489319,0.5270465612411499,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408142089844,0.7338966131210327,0.2904197871685028,0.2805826365947723,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420654296875,0.6150604486465454,0.1682466268539428,0.7837623953819275,284.7403564453125,284.95001220703125,296.0062561035156,286.94940185546875,296.72637939453125,297.002685546875,284.7378845214844,1.0,0.5538530349731445,0.388931542634964,0.388931542634964,1.0,1.0,-2.7154698371887207,0.7554043531417847,1.9600656032562256,0.1444765031337738,0.8959131836891174,0.8959131836891174,0.0,184.2937469482422,171.0,33679.02734375,0.0,1992.9825439453125,1.0,281.2578125,283.4688415527344,289.97760009765625,292.18572998046875,293.1499938964844,293.1499938964844,281.54998779296875,36216.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165621995925904,1.0,0.0,0.0,3.646689176559448,3.6467132568359375,8.873414572008187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.1552734375,0.0,1531.1033935546875,1895.4371337890625,0.0,3557.398681640625,0.9046676754951476,1.0,0.0,3.0,1.0,0.0
12162000,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408447265625,0.7285064458847046,0.2832560241222381,0.2601515352725982,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.8312225341796875,0.4278883039951324,0.4717975854873657,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.9990000128746032,0.8261275887489319,0.5270465612411499,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408142089844,0.7338966131210327,0.2904197871685028,0.2805826365947723,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420654296875,0.6150604486465454,0.1682466268539428,0.7837623953819275,284.7403564453125,284.95001220703125,296.0062561035156,286.94940185546875,296.72637939453125,297.002685546875,284.7378845214844,1.0,0.5538530349731445,0.388931542634964,0.388931542634964,1.0,1.0,-2.7154698371887207,0.7554043531417847,1.9600656032562256,0.1444765031337738,0.8959131836891174,0.8959131836891174,0.0,184.2937469482422,171.0,33679.02734375,0.0,1992.9825439453125,1.0,281.2578125,283.4688415527344,289.97760009765625,292.18572998046875,293.1499938964844,293.1499938964844,281.54998779296875,36216.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165621995925904,1.0,0.0,0.0,3.646689176559448,3.6467132568359375,8.873414572008187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.1552734375,0.0,1531.1033935546875,1895.4371337890625,0.0,3557.398681640625,0.9046676754951476,1.0,0.0,3.0,1.0,0.0
12162060,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7274088263511658,0.2805339694023132,0.2573601603507995,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8302391767501831,0.4240563213825226,0.4672401547431946,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.8219859600067139,0.5239467024803162,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7330532670021057,0.2878547012805938,0.277894914150238,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6132921576499939,0.1659523695707321,0.7725501656532288,284.8971862792969,284.95001220703125,295.89373779296875,286.8919372558594,296.6886901855469,296.99365234375,284.8973083496094,1.0,0.5484136343002319,0.3897739350795746,0.3897739350795746,1.0,1.0,-2.686936140060425,0.7474673986434937,1.9394687414169312,0.1428690105676651,0.8965092301368713,0.8965092301368713,0.0,181.6836853027344,159.0,32498.453125,0.0,1936.39892578125,1.0,281.5421142578125,283.6732482910156,289.8348083496094,291.9193115234375,293.1499938964844,293.1499938964844,281.8500061035156,36106.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011015892028807,1.0,0.0,0.0,3.641939401626587,3.641963243484497,8.850314543451532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.57177734375,0.0,1525.0155029296875,1895.4371337890625,0.0,3413.8505859375,0.9035575985908508,1.0,0.0,3.0,1.0,0.0
12162120,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7274088263511658,0.2805339694023132,0.2573601603507995,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8302391767501831,0.4240563213825226,0.4672401547431946,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.8219859600067139,0.5239467024803162,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7330532670021057,0.2878547012805938,0.277894914150238,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6132921576499939,0.1659523695707321,0.7725501656532288,284.8971862792969,284.95001220703125,295.89373779296875,286.8919372558594,296.6886901855469,296.99365234375,284.8973083496094,1.0,0.5484136343002319,0.3897739350795746,0.3897739350795746,1.0,1.0,-2.686936140060425,0.7474673986434937,1.9394687414169312,0.1428690105676651,0.8965092301368713,0.8965092301368713,0.0,181.6836853027344,159.0,32498.453125,0.0,1936.39892578125,1.0,281.5421142578125,283.6732482910156,289.8348083496094,291.9193115234375,293.1499938964844,293.1499938964844,281.8500061035156,36106.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011015892028807,1.0,0.0,0.0,3.641939401626587,3.641963243484497,8.850314543451532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.57177734375,0.0,1525.0155029296875,1895.4371337890625,0.0,3413.8505859375,0.9035575985908508,1.0,0.0,3.0,1.0,0.0
12162180,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7284383773803711,0.2795279920101166,0.2562388181686401,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8314589262008667,0.4224833846092224,0.4652678668498993,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.8214151263237,0.5192772150039673,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7341271638870239,0.2868257462978363,0.2767277657985687,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6137648224830627,0.164981797337532,0.7673969268798828,285.03289794921875,284.95001220703125,295.8348693847656,286.86187744140625,296.673095703125,296.9945678710937,285.0408935546875,1.0,0.5444748997688293,0.3902119994163513,0.3902119994163513,1.0,1.0,-2.6703226566314697,0.7427070140838623,1.927615642547608,0.1417397409677505,0.8983710408210754,0.8983710408210754,0.0,178.7089385986328,159.0,31524.544921875,0.0,1897.2996826171875,1.0,281.8021850585937,283.85430908203125,289.7587890625,291.7275695800781,293.1499938964844,293.1499938964844,281.8500061035156,35999.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880374431610107,1.0,0.0,0.0,3.642083406448364,3.6421074867248535,8.851014854371897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.7392578125,0.0,1524.3719482421875,1895.4371337890625,0.0,3291.849365234375,0.9035543203353882,1.0,0.0,3.0,1.0,0.0
12162240,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7302100658416748,0.2787802219390869,0.2554216384887695,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8334687948226929,0.4212293028831482,0.4637245237827301,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9990000128746032,0.8218569755554199,0.5135567784309387,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7358957529067993,0.2860229909420013,0.2758179008960724,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.6149216294288635,0.1642041802406311,0.7631877064704895,285.0663146972656,284.95001220703125,295.7803039550781,286.8340759277344,296.6607360839844,296.99835205078125,285.0662536621094,1.0,0.5403624773025513,0.3906163573265075,0.3906163573265075,1.0,1.0,-2.654703378677368,0.7382019758224487,1.916501522064209,0.1406460851430893,0.899498462677002,0.899498462677002,0.0,175.26455688476562,162.0,31267.962890625,0.0,1857.99560546875,1.0,281.8417053222656,283.89093017578125,289.7518005371094,291.7445983886719,293.1499938964844,293.1499938964844,282.1499938964844,35919.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808923363685608,1.0,0.0,0.0,3.644343137741089,3.644366979598999,8.862000981935125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.849609375,0.0,1526.284423828125,1895.4371337890625,0.0,3224.942626953125,0.9039708971977234,1.0,0.0,3.0,1.0,0.0
12162300,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.7310634851455688,0.2781004011631012,0.2546613216400146,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.8344004154205322,0.4200420379638672,0.4622475206851959,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.9990000128746032,0.8229142427444458,0.5100905299186707,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.7367398738861084,0.2852744460105896,0.2749721705913543,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037048339844,0.6152700185775757,0.1634721159934997,0.759320080280304,285.2118225097656,284.95001220703125,295.7232971191406,286.8050231933594,296.6493225097656,297.00445556640625,285.2221069335937,1.0,0.5377698540687561,0.3910375535488128,0.3910375535488128,1.0,1.0,-2.6424059867858887,0.7349027991294861,1.907503247261048,0.139871284365654,0.9026207327842712,0.9026207327842712,0.0,173.0885467529297,162.0,30461.48828125,0.0,1829.7574462890625,1.0,282.0986022949219,284.074462890625,289.6936950683594,291.5796203613281,293.1499938964844,293.1499938964844,282.1499938964844,35794.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868314266204834,1.0,0.0,0.0,3.648412704467773,3.648436784744263,8.881804660632042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.36181640625,0.0,1529.86572265625,1895.4371337890625,0.0,3106.997314453125,0.904838502407074,1.0,0.0,3.0,1.0,0.0
12162360,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452697753906,0.7315430641174316,0.2775672376155853,0.254128098487854,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.8348352909088135,0.4190255999565124,0.4610679149627685,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2446594238281,0.9990000128746032,0.8241856098175049,0.5079402327537537,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.737162172794342,0.2846516370773315,0.274319440126419,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457580566406,0.615283191204071,0.1628440022468567,0.7561678290367126,285.2449951171875,284.95001220703125,295.6661376953125,286.7759094238281,296.5145568847656,297.01275634765625,285.2430725097656,1.0,0.5357537865638733,0.5128300786018372,0.5128300786018372,0.800000011920929,1.0,-2.6333749294281006,0.9877098202705384,1.6456650495529177,0.394290566444397,0.9049996733665466,0.9049996733665466,0.0,171.73423767089844,165.0,30088.052734375,0.0,1809.2982177734373,1.0,282.1417236328125,284.1089782714844,289.6968078613281,291.614990234375,293.1499938964844,293.1499938964844,281.8500061035156,35690.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616800308227539,1.0,0.0,0.0,3.655251026153565,3.6552751064300537,8.915130251807568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.21240234375,0.0,1536.701904296875,1895.4371337890625,0.0,3044.762451171875,0.906252384185791,1.0,0.0,3.0,1.0,0.0
12162420,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.7301631569862366,0.274720162153244,0.2521013021469116,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8333590030670166,0.4152257442474365,0.457598328590393,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9990000128746032,0.8226035237312317,0.5069864392280579,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.7359505891799927,0.2821437120437622,0.2723546922206878,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.6135141253471375,0.1608446687459945,0.7483351826667786,284.93621826171875,284.95001220703125,295.5513610839844,286.7174987792969,296.0944519042969,297.0081787109375,284.92742919921875,1.0,0.5330427289009094,0.7564150094985962,0.7564150094985962,0.4000000059604645,1.0,-2.6143999099731445,1.6658116579055786,0.9485881924629213,1.0753906965255735,0.9025501608848572,0.9025501608848572,0.0,170.7654266357422,168.0,29677.740234375,0.0,1777.6873779296875,1.0,281.85772705078125,283.8045959472656,289.74835205078125,291.7317810058594,293.1499938964844,293.1499938964844,281.54998779296875,35917.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873357892036438,1.0,0.0,0.0,3.6598618030548096,3.659885883331299,8.937635698202939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.189453125,0.0,1543.5517578125,1895.4371337890625,0.0,3154.30712890625,0.9073955416679382,1.0,0.0,3.0,1.0,0.0
12162480,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.7301631569862366,0.274720162153244,0.2521013021469116,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8333590030670166,0.4152257442474365,0.457598328590393,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9990000128746032,0.8226035237312317,0.5069864392280579,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.7359505891799927,0.2821437120437622,0.2723546922206878,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.6135141253471375,0.1608446687459945,0.7483351826667786,284.93621826171875,284.95001220703125,295.5513610839844,286.7174987792969,296.0944519042969,297.0081787109375,284.92742919921875,1.0,0.5330427289009094,0.7564150094985962,0.7564150094985962,0.4000000059604645,1.0,-2.6143999099731445,1.6658116579055786,0.9485881924629213,1.0753906965255735,0.9025501608848572,0.9025501608848572,0.0,170.7654266357422,168.0,29677.740234375,0.0,1777.6873779296875,1.0,281.85772705078125,283.8045959472656,289.74835205078125,291.7317810058594,293.1499938964844,293.1499938964844,281.54998779296875,35917.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873357892036438,1.0,0.0,0.0,3.6598618030548096,3.659885883331299,8.937635698202939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.189453125,0.0,1543.5517578125,1895.4371337890625,0.0,3154.30712890625,0.9073955416679382,1.0,0.0,3.0,1.0,0.0
12162540,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338134765625,0.7254926562309265,0.2700442373752594,0.2483364343643188,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318908691406,0.828636884689331,0.4094320833683014,0.4519033432006836,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53045654296875,0.9990000128746032,0.8155465126037598,0.509909451007843,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336303710937,0.7317990064620972,0.2781152725219726,0.2689516842365265,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5382385253906,0.6087710857391357,0.1578152477741241,0.7361595034599304,284.5321655273437,284.95001220703125,295.43609619140625,286.658935546875,295.43865966796875,296.9876403808594,284.5250244140625,1.0,0.5312592387199402,1.0,1.0,0.0,1.0,-2.588738441467285,2.5887129306793213,2.5580937290214933e-05,2.0008363723754883,0.8939633965492249,0.8939633965492249,0.0,171.83615112304688,171.0,28635.599609375,0.0,1748.8875732421875,1.0,281.5581970214844,283.44061279296875,289.675048828125,291.63262939453125,293.1499938964844,293.1499938964844,281.8500061035156,36363.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811443448066711,1.0,0.0,0.0,3.648176670074463,3.648200750350952,8.880654718268488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.30078125,0.0,1533.86279296875,1895.4371337890625,0.0,3227.303955078125,0.9050644040107728,1.0,0.0,3.0,1.0,0.0
12162600,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338134765625,0.7254926562309265,0.2700442373752594,0.2483364343643188,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318908691406,0.828636884689331,0.4094320833683014,0.4519033432006836,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53045654296875,0.9990000128746032,0.8155465126037598,0.509909451007843,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336303710937,0.7317990064620972,0.2781152725219726,0.2689516842365265,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5382385253906,0.6087710857391357,0.1578152477741241,0.7361595034599304,284.5321655273437,284.95001220703125,295.43609619140625,286.658935546875,295.43865966796875,296.9876403808594,284.5250244140625,1.0,0.5312592387199402,1.0,1.0,0.0,1.0,-2.588738441467285,2.5887129306793213,2.5580937290214933e-05,2.0008363723754883,0.8939633965492249,0.8939633965492249,0.0,171.83615112304688,171.0,28635.599609375,0.0,1748.8875732421875,1.0,281.5581970214844,283.44061279296875,289.675048828125,291.63262939453125,293.1499938964844,293.1499938964844,281.8500061035156,36363.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811443448066711,1.0,0.0,0.0,3.648176670074463,3.648200750350952,8.880654718268488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.30078125,0.0,1533.86279296875,1895.4371337890625,0.0,3227.303955078125,0.9050644040107728,1.0,0.0,3.0,1.0,0.0
12162660,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000427246094,0.7196799516677856,0.2664060294628143,0.2447196096181869,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001953125,0.822528600692749,0.4045403599739074,0.4461950361728668,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002868652344,0.9990000128746032,0.8082672357559204,0.515592634677887,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.7263645529747009,0.2746214568614959,0.2654537260532379,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996459960937,0.6023712754249573,0.1549121886491775,0.7229440212249756,284.7001647949219,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.97918701171875,284.7004089355469,1.0,0.5298311710357666,1.0,1.0,0.0,1.0,-2.5651679039001465,2.5651626586914062,5.292552032187814e-06,1.9823616743087769,0.8919834494590759,0.8919834494590759,0.0,173.87242126464844,159.0,27559.447265625,-0.0,1723.9989013671875,1.0,281.8421325683594,283.6523742675781,289.4761047363281,291.26873779296875,293.1499938964844,293.1499938964844,282.1499938964844,36332.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504553437232971,1.0,0.0,0.0,3.634587526321411,3.634611368179321,8.814619150143699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.0390625,0.0,1518.569580078125,1895.4371337890625,0.0,2939.535888671875,0.9020659923553468,1.0,0.0,3.0,1.0,0.0
12162720,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000427246094,0.7196799516677856,0.2664060294628143,0.2447196096181869,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001953125,0.822528600692749,0.4045403599739074,0.4461950361728668,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002868652344,0.9990000128746032,0.8082672357559204,0.515592634677887,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.7263645529747009,0.2746214568614959,0.2654537260532379,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996459960937,0.6023712754249573,0.1549121886491775,0.7229440212249756,284.7001647949219,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.97918701171875,284.7004089355469,1.0,0.5298311710357666,1.0,1.0,0.0,1.0,-2.5651679039001465,2.5651626586914062,5.292552032187814e-06,1.9823616743087769,0.8919834494590759,0.8919834494590759,0.0,173.87242126464844,159.0,27559.447265625,-0.0,1723.9989013671875,1.0,281.8421325683594,283.6523742675781,289.4761047363281,291.26873779296875,293.1499938964844,293.1499938964844,282.1499938964844,36332.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504553437232971,1.0,0.0,0.0,3.634587526321411,3.634611368179321,8.814619150143699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.0390625,0.0,1518.569580078125,1895.4371337890625,0.0,2939.535888671875,0.9020659923553468,1.0,0.0,3.0,1.0,0.0
12162780,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.719598114490509,0.2643095254898071,0.2424940764904022,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8224654197692871,0.4012366533279419,0.4421873390674591,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.804282546043396,0.5110875368118286,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7261746525764465,0.272249162197113,0.2629117667675018,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6009078025817871,0.1527049094438552,0.7119125127792358,284.8948974609375,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9786682128906,284.8948059082031,1.0,0.5239450335502625,1.0,1.0,0.0,1.0,-2.5365943908691406,2.5365891456604004,5.175127625989262e-06,1.9601856470108032,0.8929030895233154,0.8929030895233154,0.0,170.6336212158203,147.0,26463.056640625,-0.0,1669.5908203125,1.0,282.1416320800781,283.8831787109375,289.4029235839844,291.0990295410156,293.1499938964844,293.1499938964844,282.45001220703125,36152.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182125091552734,1.0,0.0,0.0,3.6282222270965576,3.628246068954468,8.783771932030504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.529296875,0.0,1510.211181640625,1895.4371337890625,0.0,2639.01708984375,0.9005283713340759,1.0,0.0,3.0,1.0,0.0
12162840,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.719598114490509,0.2643095254898071,0.2424940764904022,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8224654197692871,0.4012366533279419,0.4421873390674591,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.804282546043396,0.5110875368118286,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7261746525764465,0.272249162197113,0.2629117667675018,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6009078025817871,0.1527049094438552,0.7119125127792358,284.8948974609375,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9786682128906,284.8948059082031,1.0,0.5239450335502625,1.0,1.0,0.0,1.0,-2.5365943908691406,2.5365891456604004,5.175127625989262e-06,1.9601856470108032,0.8929030895233154,0.8929030895233154,0.0,170.6336212158203,147.0,26463.056640625,-0.0,1669.5908203125,1.0,282.1416320800781,283.8831787109375,289.4029235839844,291.0990295410156,293.1499938964844,293.1499938964844,282.45001220703125,36152.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182125091552734,1.0,0.0,0.0,3.6282222270965576,3.628246068954468,8.783771932030504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.529296875,0.0,1510.211181640625,1895.4371337890625,0.0,2639.01708984375,0.9005283713340759,1.0,0.0,3.0,1.0,0.0
12162900,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7209598422050476,0.2635027766227722,0.2415924966335296,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8239628076553345,0.399863988161087,0.4404731690883636,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9990000128746032,0.8037335872650146,0.5061424374580383,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7274318933486938,0.2712917625904083,0.2618302702903747,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.6015439033508301,0.1517948657274246,0.7070474624633789,285.0433959960937,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9803466796875,285.05401611328125,1.0,0.5199972987174988,1.0,1.0,0.0,1.0,-2.520634889602661,2.5206298828125,5.110041911393637e-06,1.9477578401565552,0.8949426412582397,0.8949426412582397,0.0,167.62881469726562,147.0,25638.861328125,-0.0,1634.51708984375,1.0,282.39813232421875,284.0677185058594,289.354248046875,290.9458312988281,293.1499938964844,293.1499938964844,282.45001220703125,36027.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014645576477051,1.0,0.0,0.0,3.627928495407105,3.627952337265015,8.782350278124795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.43603515625,0.0,1508.956298828125,1895.4371337890625,0.0,2484.822998046875,0.9004205465316772,1.0,0.0,3.0,1.0,0.0
12162960,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.7231186628341675,0.2628398835659027,0.2408616244792938,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8263273239135742,0.3986562490463257,0.4389903843402862,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.9990000128746032,0.8041399121284485,0.4998104572296142,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.7294606566429138,0.270470380783081,0.2609007954597473,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.6029871702194214,0.1510196179151535,0.702769935131073,285.0853271484375,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.9833679199219,285.08502197265625,1.0,0.5155653953552246,1.0,1.0,0.0,1.0,-2.5043442249298096,2.5043392181396484,5.044024874223396e-06,1.9350652694702148,0.8963253498077393,0.8963253498077393,0.0,163.96002197265625,150.0,25354.95703125,-0.0,1596.545654296875,1.0,282.4416809082031,284.1095275878906,289.3684997558594,290.9910888671875,293.1499938964844,293.1499938964844,282.75,35922.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918340563774109,1.0,0.0,0.0,3.630423069000244,3.6304469108581534,8.794431209935283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.51416015625,0.0,1510.918701171875,1895.4371337890625,0.0,2397.012939453125,0.900863230228424,1.0,0.0,3.0,1.0,0.0
12163020,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.7248799204826355,0.2617050409317016,0.239663079380989,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.8281005024909973,0.3964772522449493,0.4364007413387298,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.9990000128746032,0.8061050176620483,0.4934445917606354,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.7310121655464172,0.269042044878006,0.2593602538108825,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784423828125,0.6036791205406189,0.1497245281934738,0.6959982514381409,285.2790222167969,284.95001220703125,294.97332763671875,286.424560546875,294.9759521484375,296.9913635253906,285.2791748046875,1.0,0.5107555389404297,1.0,1.0,0.0,1.0,-2.482548713684082,2.482543706893921,4.955950316798408e-06,1.917858362197876,0.9023374915122986,0.9023374915122986,0.0,160.1254119873047,153.0,24349.94921875,-0.0,1550.973876953125,1.0,282.7416687011719,284.3378601074219,289.333984375,290.8941955566406,293.1499938964844,293.1499938964844,282.45001220703125,35666.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704455256462097,1.0,0.0,0.0,3.642108678817749,3.642132520675659,8.851137067722448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.90576171875,0.0,1521.9168701171875,1895.4371337890625,0.0,2204.79541015625,0.9033012986183168,1.0,0.0,3.0,1.0,0.0
12163080,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.7248799204826355,0.2617050409317016,0.239663079380989,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.8281005024909973,0.3964772522449493,0.4364007413387298,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.9990000128746032,0.8061050176620483,0.4934445917606354,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.7310121655464172,0.269042044878006,0.2593602538108825,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784423828125,0.6036791205406189,0.1497245281934738,0.6959982514381409,285.2790222167969,284.95001220703125,294.97332763671875,286.424560546875,294.9759521484375,296.9913635253906,285.2791748046875,1.0,0.5107555389404297,1.0,1.0,0.0,1.0,-2.482548713684082,2.482543706893921,4.955950316798408e-06,1.917858362197876,0.9023374915122986,0.9023374915122986,0.0,160.1254119873047,153.0,24349.94921875,-0.0,1550.973876953125,1.0,282.7416687011719,284.3378601074219,289.333984375,290.8941955566406,293.1499938964844,293.1499938964844,282.45001220703125,35666.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704455256462097,1.0,0.0,0.0,3.642108678817749,3.642132520675659,8.851137067722448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.90576171875,0.0,1521.9168701171875,1895.4371337890625,0.0,2204.79541015625,0.9033012986183168,1.0,0.0,3.0,1.0,0.0
12163140,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7236062288284302,0.2591038644313812,0.2377960830926895,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8266652226448059,0.3928479254245758,0.4330352246761322,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.8044239282608032,0.492381751537323,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7297943830490112,0.2665992677211761,0.2574048936367035,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.6018207669258118,0.1478751003742218,0.6886845231056213,285.02764892578125,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9931030273437,285.0235290527344,1.0,0.5079385042190552,1.0,1.0,0.0,1.0,-2.464378833770752,2.46437406539917,4.883460860583e-06,1.9036842584609983,0.901435136795044,0.901435136795044,0.0,159.01063537597656,156.0,24560.806640625,-0.0,1522.2467041015625,1.0,282.45782470703125,284.0711975097656,289.4223022460937,291.0716247558594,293.1499938964844,293.1499938964844,282.1499938964844,35833.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873740792274475,1.0,0.0,0.0,3.649523973464966,3.649548053741455,8.887216154107591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.89697265625,0.0,1531.3966064453125,1895.4371337890625,0.0,2356.593505859375,0.9050375819206238,1.0,0.0,3.0,1.0,0.0
12163200,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7236062288284302,0.2591038644313812,0.2377960830926895,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8266652226448059,0.3928479254245758,0.4330352246761322,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.8044239282608032,0.492381751537323,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7297943830490112,0.2665992677211761,0.2574048936367035,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.6018207669258118,0.1478751003742218,0.6886845231056213,285.02764892578125,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9931030273437,285.0235290527344,1.0,0.5079385042190552,1.0,1.0,0.0,1.0,-2.464378833770752,2.46437406539917,4.883460860583e-06,1.9036842584609983,0.901435136795044,0.901435136795044,0.0,159.01063537597656,156.0,24560.806640625,-0.0,1522.2467041015625,1.0,282.45782470703125,284.0711975097656,289.4223022460937,291.0716247558594,293.1499938964844,293.1499938964844,282.1499938964844,35833.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873740792274475,1.0,0.0,0.0,3.649523973464966,3.649548053741455,8.887216154107591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.89697265625,0.0,1531.3966064453125,1895.4371337890625,0.0,2356.593505859375,0.9050375819206238,1.0,0.0,3.0,1.0,0.0
12163260,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.7188253402709961,0.2550644874572754,0.2344969660043716,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522888183594,0.8217676281929016,0.3877043426036834,0.4278911650180816,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514953613281,0.9990000128746032,0.7979373335838318,0.4959106743335724,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.72545325756073,0.2629612684249878,0.2542862296104431,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.59664386510849,0.1451508849859237,0.6777114868164062,284.75244140625,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.9859619140625,284.74822998046875,1.0,0.5060554146766663,1.0,1.0,0.0,1.0,-2.4423537254333496,2.442348957061768,4.796384018845856e-06,1.886532425880432,0.8966230750083923,0.8966230750083923,0.0,159.99810791015625,159.0,24737.431640625,-0.0,1497.626708984375,1.0,282.1582336425781,283.7848815917969,289.3857116699219,291.07794189453125,293.1499938964844,293.1499938964844,282.45001220703125,36131.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076481819152832,1.0,0.0,0.0,3.6457149982452393,3.645739078521729,8.868674967743573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.27490234375,0.0,1529.3905029296875,1895.4371337890625,0.0,2541.552490234375,0.9043806791305542,1.0,0.0,3.0,1.0,0.0
12163320,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.7188253402709961,0.2550644874572754,0.2344969660043716,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522888183594,0.8217676281929016,0.3877043426036834,0.4278911650180816,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514953613281,0.9990000128746032,0.7979373335838318,0.4959106743335724,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.72545325756073,0.2629612684249878,0.2542862296104431,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.59664386510849,0.1451508849859237,0.6777114868164062,284.75244140625,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.9859619140625,284.74822998046875,1.0,0.5060554146766663,1.0,1.0,0.0,1.0,-2.4423537254333496,2.442348957061768,4.796384018845856e-06,1.886532425880432,0.8966230750083923,0.8966230750083923,0.0,159.99810791015625,159.0,24737.431640625,-0.0,1497.626708984375,1.0,282.1582336425781,283.7848815917969,289.3857116699219,291.07794189453125,293.1499938964844,293.1499938964844,282.45001220703125,36131.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076481819152832,1.0,0.0,0.0,3.6457149982452393,3.645739078521729,8.868674967743573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.27490234375,0.0,1529.3905029296875,1895.4371337890625,0.0,2541.552490234375,0.9043806791305542,1.0,0.0,3.0,1.0,0.0
12163380,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7154305577278137,0.2530494034290313,0.2324649542570114,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8182742595672607,0.3849631249904632,0.4246710836887359,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.7938584089279175,0.4989108741283417,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7223100066184998,0.260963499546051,0.2522759437561035,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.5927960276603699,0.1435173153877258,0.6702777147293091,284.9027709960937,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.98193359375,284.9100341796875,1.0,0.5051876306533813,1.0,1.0,0.0,1.0,-2.4288034439086914,2.4287986755371094,4.743108547700103e-06,1.8759244680404663,0.8975809812545776,0.8975809812545776,0.0,161.0178680419922,159.0,23927.716796875,-0.0,1484.3553466796875,1.0,282.4161376953125,283.9730834960937,289.2181396484375,290.7769775390625,293.1499938964844,293.1499938964844,282.45001220703125,36071.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949954867362976,1.0,0.0,0.0,3.6434926986694336,3.643516778945923,8.85786619164719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.328125,0.0,1526.478271484375,1895.4371337890625,0.0,2425.76123046875,0.9039061069488524,1.0,0.0,3.0,1.0,0.0
12163440,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.7136214375495911,0.2520326972007751,0.2314835041761398,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.8163281083106995,0.38346067070961,0.4229600131511688,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9990000128746032,0.7915616035461426,0.5006561875343323,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.7205466628074646,0.2598637342453003,0.2511925995349884,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.5905224084854126,0.1425591260194778,0.6659186482429504,284.9286499023437,284.95001220703125,294.62847900390625,286.2509460449219,294.631103515625,296.9808044433594,284.928955078125,1.0,0.5047599673271179,1.0,1.0,0.0,1.0,-2.4213929176330566,2.4213881492614746,4.714081114798319e-06,1.8701115846633911,0.8977674841880798,0.8977674841880798,0.0,161.6312255859375,147.0,23760.001953125,-0.0,1477.3721923828125,1.0,282.442138671875,283.9988708496094,289.177490234375,290.7425842285156,293.1499938964844,293.1499938964844,282.75,36033.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877837419509888,1.0,0.0,0.0,3.643503189086914,3.643527030944824,8.857916782289976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.216552734375,0.0,1526.2027587890625,1895.4371337890625,0.0,2360.29931640625,0.9038550853729248,1.0,0.0,3.0,1.0,0.0
12163500,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.7130703926086426,0.2509715557098388,0.2303724437952041,296.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.815747082233429,0.3818045556545257,0.4209681749343872,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9990000128746032,0.7892407774925232,0.4994159638881683,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.7199544906616211,0.2586553394794464,0.2499177157878875,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.5892499089241028,0.1414636373519897,0.6605679392814636,285.08062744140625,284.95001220703125,294.5715026855469,286.22235107421875,294.5741271972656,296.98046875,285.09228515625,1.0,0.5022571682929993,1.0,1.0,0.0,1.0,-2.408535957336426,2.408531427383423,4.664263087761356e-06,1.8601995706558228,0.9000874161720276,0.9000874161720276,0.0,160.6138153076172,147.0,22994.09765625,-0.0,1456.7789306640625,1.0,282.6986389160156,284.1867370605469,289.08477783203125,290.53765869140625,293.1499938964844,293.1499938964844,282.75,35924.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706896662712097,1.0,0.0,0.0,3.645020484924317,3.6450443267822266,8.865295626492298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.441650390625,0.0,1527.071044921875,1895.4371337890625,0.0,2206.96484375,0.9041653871536256,1.0,0.0,3.0,1.0,0.0
