time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163560,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12615966796875,0.7138636708259583,0.2501305341720581,0.2294983714818954,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.8165605068206787,0.3803846836090088,0.4192778766155243,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.9990000128746032,0.7879031300544739,0.4958526790142059,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12615966796875,0.7205893993377686,0.2576348483562469,0.2488294243812561,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.5892075896263123,0.1405139565467834,0.6557331085205078,285.1262512207031,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.981689453125,285.1261901855469,1.0,0.4989889860153198,1.0,1.0,0.0,1.0,-2.394325256347656,2.394320487976074,4.609349161910359e-06,1.8491525650024407,0.9017807841300964,0.9017807841300964,0.0,158.42242431640625,150.0,22747.7109375,-0.0,1429.880859375,1.0,282.7418212890625,284.2301940917969,289.0742492675781,290.5502624511719,293.1499938964844,293.1499938964844,282.45001220703125,35829.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591201663017273,1.0,0.0,0.0,3.649160861968994,3.6491849422454834,8.885447755346831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.4951171875,0.0,1530.95849609375,1895.4371337890625,0.0,2104.8603515625,0.9049864411354064,1.0,0.0,3.0,1.0,0.0
12163620,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.712038516998291,0.2471350878477096,0.2271995693445205,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8146828413009644,0.3762524425983429,0.4152716994285583,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9990000128746032,0.7830692529678345,0.4946779310703277,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7188480496406555,0.2547065317630768,0.2463472634553909,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.5863010883331299,0.1381741315126419,0.6459144949913025,284.8731384277344,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9797668457031,284.86883544921875,1.0,0.495656281709671,1.0,1.0,0.0,1.0,-2.371184825897217,2.371180295944214,4.520477432379266e-06,1.83106791973114,0.8988068699836731,0.8988068699836731,0.0,157.1158447265625,138.0,22909.724609375,-0.0,1395.8072509765625,1.0,282.4577941894531,283.9630432128906,289.1587829589844,290.7064208984375,293.1499938964844,293.1499938964844,282.75,36031.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685225605964661,1.0,0.0,0.0,3.6492905616760254,3.649314641952514,8.886079285730375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.176513671875,0.0,1532.6124267578125,1895.4371337890625,0.0,2187.729736328125,0.9051187038421632,1.0,0.0,3.0,1.0,0.0
12163680,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.712038516998291,0.2471350878477096,0.2271995693445205,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8146828413009644,0.3762524425983429,0.4152716994285583,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9990000128746032,0.7830692529678345,0.4946779310703277,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7188480496406555,0.2547065317630768,0.2463472634553909,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.5863010883331299,0.1381741315126419,0.6459144949913025,284.8731384277344,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9797668457031,284.86883544921875,1.0,0.495656281709671,1.0,1.0,0.0,1.0,-2.371184825897217,2.371180295944214,4.520477432379266e-06,1.83106791973114,0.8988068699836731,0.8988068699836731,0.0,157.1158447265625,138.0,22909.724609375,-0.0,1395.8072509765625,1.0,282.4577941894531,283.9630432128906,289.1587829589844,290.7064208984375,293.1499938964844,293.1499938964844,282.75,36031.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685225605964661,1.0,0.0,0.0,3.6492905616760254,3.649314641952514,8.886079285730375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.176513671875,0.0,1532.6124267578125,1895.4371337890625,0.0,2187.729736328125,0.9051187038421632,1.0,0.0,3.0,1.0,0.0
12163740,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7124630212783813,0.244487851858139,0.2244367897510528,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8154242038726807,0.3724132180213928,0.4106610119342804,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9990000128746032,0.7790123224258423,0.4877940118312835,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.719294548034668,0.2518963515758514,0.2433950304985046,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.5853932499885559,0.1358506232500076,0.6344089508056641,285.0447082519531,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.97802734375,285.0444641113281,1.0,0.4882835745811462,1.0,1.0,0.0,1.0,-2.33742094039917,2.337416648864746,4.39283712694305e-06,1.80490791797638,0.9014763236045836,0.9014763236045836,0.0,152.75125122070312,141.0,21871.001953125,-0.0,1337.2613525390625,1.0,282.7421875,284.1722106933594,289.006591796875,290.4475402832031,293.1499938964844,293.1499938964844,282.45001220703125,35900.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493360638618469,1.0,0.0,0.0,3.652073621749878,3.652097463607788,8.899637577997055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.79541015625,0.0,1534.7283935546875,1895.4371337890625,0.0,2019.7098388671875,0.9056821465492249,1.0,0.0,3.0,1.0,0.0
12163800,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7124630212783813,0.244487851858139,0.2244367897510528,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8154242038726807,0.3724132180213928,0.4106610119342804,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9990000128746032,0.7790123224258423,0.4877940118312835,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.719294548034668,0.2518963515758514,0.2433950304985046,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.5853932499885559,0.1358506232500076,0.6344089508056641,285.0447082519531,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.97802734375,285.0444641113281,1.0,0.4882835745811462,1.0,1.0,0.0,1.0,-2.33742094039917,2.337416648864746,4.39283712694305e-06,1.80490791797638,0.9014763236045836,0.9014763236045836,0.0,152.75125122070312,141.0,21871.001953125,-0.0,1337.2613525390625,1.0,282.7421875,284.1722106933594,289.006591796875,290.4475402832031,293.1499938964844,293.1499938964844,282.45001220703125,35900.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493360638618469,1.0,0.0,0.0,3.652073621749878,3.652097463607788,8.899637577997055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.79541015625,0.0,1534.7283935546875,1895.4371337890625,0.0,2019.7098388671875,0.9056821465492249,1.0,0.0,3.0,1.0,0.0
12163860,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899475097656,0.7109671831130981,0.2411896884441375,0.221756026148796,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.8140385150909424,0.3679140508174896,0.4061294794082641,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880249023437,0.9990000128746032,0.7741765379905701,0.4849837720394134,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7178728580474854,0.2486086189746856,0.2404926568269729,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.5827409625053406,0.1333340555429458,0.6235181093215942,284.7890625,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9748229980469,284.7846069335937,1.0,0.4837703704833984,1.0,1.0,0.0,1.0,-2.3095152378082275,2.309510946273804,4.288478066882817e-06,1.7831116914749146,0.8973670601844788,0.8973670601844788,0.0,150.54920959472656,144.0,21992.02734375,-0.0,1295.484375,1.0,282.4577941894531,283.9032287597656,289.0528564453125,290.553955078125,293.1499938964844,293.1499938964844,282.75,36129.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592661380767822,1.0,0.0,0.0,3.648596048355103,3.648620128631592,8.882697102308157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.00439453125,0.0,1532.5750732421875,1895.4371337890625,0.0,2106.13916015625,0.9050284624099731,1.0,0.0,3.0,1.0,0.0
12163920,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899475097656,0.7109671831130981,0.2411896884441375,0.221756026148796,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.8140385150909424,0.3679140508174896,0.4061294794082641,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880249023437,0.9990000128746032,0.7741765379905701,0.4849837720394134,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7178728580474854,0.2486086189746856,0.2404926568269729,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.5827409625053406,0.1333340555429458,0.6235181093215942,284.7890625,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9748229980469,284.7846069335937,1.0,0.4837703704833984,1.0,1.0,0.0,1.0,-2.3095152378082275,2.309510946273804,4.288478066882817e-06,1.7831116914749146,0.8973670601844788,0.8973670601844788,0.0,150.54920959472656,144.0,21992.02734375,-0.0,1295.484375,1.0,282.4577941894531,283.9032287597656,289.0528564453125,290.553955078125,293.1499938964844,293.1499938964844,282.75,36129.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592661380767822,1.0,0.0,0.0,3.648596048355103,3.648620128631592,8.882697102308157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.00439453125,0.0,1532.5750732421875,1895.4371337890625,0.0,2106.13916015625,0.9050284624099731,1.0,0.0,3.0,1.0,0.0
12163980,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.7074569463729858,0.2384085804224014,0.2189861536026001,296.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8105324506759644,0.3638912439346313,0.4014490842819214,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.9990000128746032,0.7692062854766846,0.4858192503452301,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.7145228981971741,0.2455732822418213,0.2374483346939087,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5781140923500061,0.1309085339307785,0.6121997237205505,284.967529296875,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9726867675781,284.9679870605469,1.0,0.4807723462581634,1.0,1.0,0.0,1.0,-2.285043239593506,2.285038948059082,4.198046099190833e-06,1.7639957666397097,0.8972122073173523,0.8972122073173523,0.0,150.1997528076172,132.0,21038.61328125,-0.0,1265.68798828125,1.0,282.7421569824219,284.1195983886719,288.886474609375,290.2768249511719,293.1499938964844,293.1499938964844,283.04998779296875,36088.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374967932701111,1.0,0.0,0.0,3.64521837234497,3.645242214202881,8.8662585540078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.4208984375,0.0,1528.5196533203125,1895.4371337890625,0.0,1918.2939453125,0.9042587280273438,1.0,0.0,3.0,1.0,0.0
12164040,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.7074569463729858,0.2384085804224014,0.2189861536026001,296.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8105324506759644,0.3638912439346313,0.4014490842819214,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.9990000128746032,0.7692062854766846,0.4858192503452301,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.7145228981971741,0.2455732822418213,0.2374483346939087,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5781140923500061,0.1309085339307785,0.6121997237205505,284.967529296875,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9726867675781,284.9679870605469,1.0,0.4807723462581634,1.0,1.0,0.0,1.0,-2.285043239593506,2.285038948059082,4.198046099190833e-06,1.7639957666397097,0.8972122073173523,0.8972122073173523,0.0,150.1997528076172,132.0,21038.61328125,-0.0,1265.68798828125,1.0,282.7421569824219,284.1195983886719,288.886474609375,290.2768249511719,293.1499938964844,293.1499938964844,283.04998779296875,36088.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374967932701111,1.0,0.0,0.0,3.64521837234497,3.645242214202881,8.8662585540078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.4208984375,0.0,1528.5196533203125,1895.4371337890625,0.0,1918.2939453125,0.9042587280273438,1.0,0.0,3.0,1.0,0.0
12164100,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.7075631022453308,0.2373888194561004,0.2179098129272461,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.8106513619422913,0.3622621893882751,0.3994838893413543,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.9990000128746032,0.767371416091919,0.4832248091697693,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.7144720554351807,0.2443202584981918,0.2361290007829666,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.5773884654045105,0.129868596792221,0.6070244312286377,285.1205749511719,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9734191894531,285.13348388671875,1.0,0.4776375293731689,1.0,1.0,0.0,1.0,-2.270787477493286,2.2707834243774414,4.1460830288997386e-06,1.7530014514923096,0.8980165719985962,0.8980165719985962,0.0,148.54270935058594,132.0,20296.375,-0.0,1242.932861328125,1.0,282.9986572265625,284.3099060058594,288.80084228515625,290.0853881835937,293.1499938964844,293.1499938964844,283.04998779296875,36048.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200027108192444,1.0,0.0,0.0,3.644023895263672,3.644047975540161,8.860449156600225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.40283203125,0.0,1526.88916015625,1895.4371337890625,0.0,1772.0435791015625,0.904008150100708,1.0,0.0,3.0,1.0,0.0
12164160,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1699523925781,0.7089787721633911,0.236567422747612,0.2170429676771164,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701354980469,0.8120893239974976,0.3608449399471283,0.3977851271629333,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.9990000128746032,0.7663952112197876,0.478561669588089,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.715580403804779,0.2432245314121246,0.2349635064601898,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16925048828125,0.5778296589851379,0.1289604306221008,0.6023134589195251,285.17010498046875,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9755554199219,285.1703491210937,1.0,0.4738287925720215,1.0,1.0,0.0,1.0,-2.255312919616699,2.2553088665008545,4.089913090865593e-06,1.7409796714782717,0.8978155851364136,0.8978155851364136,0.0,145.88388061523438,135.0,20061.029296875,-0.0,1215.2027587890625,1.0,283.04180908203125,284.3557434082031,288.7958679199219,290.1053466796875,293.1499938964844,293.1499938964844,283.1499938964844,36024.6171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082540392875671,1.0,0.0,0.0,3.644103527069092,3.644127607345581,8.860836260282667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.0908203125,0.0,1526.80224609375,1895.4371337890625,0.0,1676.4915771484375,0.9019685387611388,1.0,0.0,3.0,1.0,0.0
12164220,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284545898437,0.7089635133743286,0.2346896231174469,0.2153674960136413,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.8119302988052368,0.3578128814697265,0.3945008218288421,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9990000128746032,0.7644161581993103,0.4748967885971069,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284240722656,0.7151731252670288,0.240911066532135,0.2327566146850586,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286071777344,0.5763972401618958,0.1271896213293075,0.5940156579017639,285.2283630371094,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9798889160156,285.22760009765625,1.0,0.4697965979576111,1.0,1.0,0.0,1.0,-2.232839822769165,2.2328357696533203,4.008832547697239e-06,1.7233853340148926,0.8962833285331726,0.8962833285331726,0.0,143.50303649902344,138.0,19496.357421875,-0.0,1181.149658203125,1.0,283.1470642089844,284.4332580566406,288.79803466796875,290.0860595703125,293.1499938964844,293.1499938964844,283.1499938964844,35711.640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693536639213562,1.0,0.0,0.0,3.62231969833374,3.6223435401916495,8.755216072131589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.316162109375,0.0,1500.44921875,1895.4371337890625,0.0,1560.1234130859375,0.8955116271972656,1.0,0.0,3.0,1.0,0.0
12164280,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284545898437,0.7089635133743286,0.2346896231174469,0.2153674960136413,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.8119302988052368,0.3578128814697265,0.3945008218288421,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9990000128746032,0.7644161581993103,0.4748967885971069,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284240722656,0.7151731252670288,0.240911066532135,0.2327566146850586,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286071777344,0.5763972401618958,0.1271896213293075,0.5940156579017639,285.2283630371094,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9798889160156,285.22760009765625,1.0,0.4697965979576111,1.0,1.0,0.0,1.0,-2.232839822769165,2.2328357696533203,4.008832547697239e-06,1.7233853340148926,0.8962833285331726,0.8962833285331726,0.0,143.50303649902344,138.0,19496.357421875,-0.0,1181.149658203125,1.0,283.1470642089844,284.4332580566406,288.79803466796875,290.0860595703125,293.1499938964844,293.1499938964844,283.1499938964844,35711.640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693536639213562,1.0,0.0,0.0,3.62231969833374,3.6223435401916495,8.755216072131589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.316162109375,0.0,1500.44921875,1895.4371337890625,0.0,1560.1234130859375,0.8955116271972656,1.0,0.0,3.0,1.0,0.0
12164340,296.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.7065318822860718,0.0,0.2133847326040268,296.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.809330403804779,0.0,0.3908748626708984,296.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.9990000128746032,0.0,0.4751591682434082,296.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.712592601776123,0.0,0.2303463816642761,296.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.572960376739502,0.0,0.5856030583381653,285.2112731933594,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9820251464844,285.2099304199219,0.0,0.0,1.0,1.0,0.0,1.0,-2.213984727859497,2.2139809131622314,3.941635441151448e-06,1.7087196111679075,0.0,0.0,0.0,143.0735626220703,60.0,19139.234375,-0.0,1158.9300537109375,0.0,283.1499328613281,284.4290771484375,288.7996826171875,290.0858764648437,293.1499938964844,293.1499938964844,278.1499938964844,35165.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5777292251586914,3.5777523517608643,8.540990279470861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1448.1163330078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.7065318822860718,0.0,0.2133847326040268,296.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.809330403804779,0.0,0.3908748626708984,296.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.9990000128746032,0.0,0.4751591682434082,296.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.712592601776123,0.0,0.2303463816642761,296.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.572960376739502,0.0,0.5856030583381653,285.2112731933594,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9820251464844,285.2099304199219,0.0,0.0,1.0,1.0,0.0,1.0,-2.213984727859497,2.2139809131622314,3.941635441151448e-06,1.7087196111679075,0.0,0.0,0.0,143.0735626220703,60.0,19139.234375,-0.0,1158.9300537109375,0.0,283.1499328613281,284.4290771484375,288.7996826171875,290.0858764648437,293.1499938964844,293.1499938964844,278.1499938964844,35165.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5777292251586914,3.5777523517608643,8.540990279470861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1448.1163330078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.1275259256362915,0.0,0.0016024411888793,297.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.4146021902561188,0.0,0.0019405700732022,297.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.4146021902561188,0.0,0.001246347441338,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.2811138033866882,0.0,0.0016874480061233,297.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,0.0080044781789183,285.2841491699219,294.1499938964844,293.6954040527344,285.7897644042969,293.7276306152344,296.5673828125,284.60479736328125,0.0,0.0,0.7895420789718628,0.7895420789718628,0.2104579210281372,1.0,-0.0170765407383441,0.017192430794239,-0.0001158892118837,-0.0214937850832939,0.0,0.0,0.0,-0.0900076329708099,60.0,1176.9107666015625,-0.0,-1.988219446502626e-05,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,5.020992830395699e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.031449773682136e-12,1.0315414971859282e-12,2.713491966815384e-18,4.7039969142126375e-11,4.7039899753187335e-11,6.888127513609134e-17,0.0,0.0,-0.0,0.0,0.0,1.1375419691675133e-21,4.344234639267727e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,0.0008617063285782,297.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699279785156,0.0,0.0,0.0015284648397937,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,0.0020180286373943,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0009279511286877,297.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,0.0025495337322354,285.2763061523437,294.1499938964844,293.6464233398437,285.7675170898437,293.7206115722656,296.0679016113281,284.301025390625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0043873889371752,0.0076400311663746,-0.00325264246203,-0.0281690992414951,0.0,0.0,0.0,-0.0243681706488132,60.0,515.6544799804688,-0.0,-5.802132363896817e-06,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3968730164335519e-28,1.6507900277139955e-28,1.884770832539239e-31,4.253233255981805e-18,4.2502045341689424e-18,3.0285764100208605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,0.0001219358091475,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,0.0001616213558008,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.0001336295681539,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,0.0001289951178478,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.0005585863254964,285.2730712890625,294.1499938964844,293.5948791503906,285.7451171875,293.7179260253906,295.4606628417969,284.1731262207031,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013006390072405,0.0053299274295568,-0.0040292884223163,-0.0293441284447908,0.0,0.0,0.0,-0.010524209588766,60.0,202.9614715576172,-0.0,-1.1533402499708245e-07,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.465542609025586e-40,-3.3099650636277207e-40,-7.66916636540329e-41,1.9465458128255062e-20,1.572219443781412e-20,3.7432628826473765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,0.0001005515732686,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,0.0001221232523676,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,7.919206109363586e-05,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,0.0001059006681316,297.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,0.0005009900778532,285.2718200683594,294.1499938964844,293.5435485839844,285.72381591796875,293.7164306640625,294.9718322753906,284.13775634765625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715440148487,0.001425857655704,-0.0003543136408552,-0.0330460704863071,0.0,0.0,0.0,-0.011053005233407,60.0,78.37483215332031,-0.0,-7.828624148942256e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0593718289701225e-21,3.1093087127402175e-21,2.950063116229905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,9.995081927627324e-05,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0001210453556268,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,7.775094854878262e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,0.0001052532170433,297.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,0.0004992571193724,285.2705993652344,294.1499938964844,293.49237060546875,285.7035522460937,293.7145690917969,294.5969543457031,284.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651986813172,6.387917039774038e-08,0.0010651347693055,-0.0343308746814727,0.0,0.0,0.0,-0.0114921545609831,60.0,32.69700241088867,-0.0,-7.734902851552762e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1718453701606756e-21,3.08681368138468e-21,3.0850316887759964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,9.99041658360511e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,0.0001209851106978,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,7.770423690089956e-05,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.0001052039297064,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,0.0004990376764908,285.2693176269531,294.1499938964844,293.4413757324219,285.6842956542969,293.71221923828125,294.3065185546875,284.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646196315065,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.21440315246582,-0.0,-7.727664552703575e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.173086948873073e-21,3.0865642751208853e-21,3.086522673752188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,9.98220857582055e-05,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,0.0001208856192533,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,7.764014299027622e-05,297.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,0.0001051174986059,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,0.0004986280691809,285.2665405273437,294.1499938964844,293.33990478515625,285.64862060546875,293.7061462402344,293.89599609375,284.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.93068265914917,-0.0,-7.714942995562525e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1731164333382656e-21,3.0865582166691328e-21,3.0865580147207414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,9.98220857582055e-05,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,0.0001208856192533,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,7.764014299027622e-05,297.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,0.0001051174986059,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,0.0004986280691809,285.2665405273437,294.1499938964844,293.33990478515625,285.64862060546875,293.7061462402344,293.89599609375,284.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.93068265914917,-0.0,-7.714942995562525e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1731164333382656e-21,3.0865582166691328e-21,3.0865580147207414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,9.973972919397056e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,0.0001207858658744,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,7.757607090752572e-05,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,0.0001050307619152,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,0.0004982167156413,285.2635803222656,294.1499938964844,293.2391357421875,285.6164855957031,293.69830322265625,293.6248779296875,284.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.761504173278809,-0.0,-7.702188042912894e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,9.973972919397056e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,0.0001207858658744,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,7.757607090752572e-05,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,0.0001050307619152,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,0.0004982167156413,285.2635803222656,294.1499938964844,293.2391357421875,285.6164855957031,293.69830322265625,293.6248779296875,284.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.761504173278809,-0.0,-7.702188042912894e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,9.96925518848002e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,0.0001207287350553,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,7.753937097731978e-05,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,0.0001049810889526,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,0.0004979810910299,285.26177978515625,294.1499938964844,293.1819763183594,285.5995788574219,293.6930236816406,293.5074157714844,284.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623594280332,1.3156019385007768e-08,0.0010623462731018,-0.033506516367197,0.0,0.0,0.0,-0.0113348150625824,60.0,6.598048210144043,-0.0,-7.694887926845696e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,9.965697972802444e-05,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,0.0001206856541102,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,7.751170051051304e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,0.0001049436250468,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,0.0004978034412488,285.2603759765625,294.1499938964844,293.1390991210937,285.5875244140625,293.688720703125,293.430908203125,284.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.525237560272217,-0.0,-7.689384773357234e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,9.957387374015524e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,0.0001205850057885,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,7.744705362711102e-05,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,0.0001048561171046,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,0.0004973883624188,285.25701904296875,294.1499938964844,293.03973388671875,285.5614624023437,293.67742919921875,293.2793884277344,284.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.400160312652588,-0.0,-7.67653816069469e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,9.957387374015524e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,0.0001205850057885,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,7.744705362711102e-05,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,0.0001048561171046,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,0.0004973883624188,285.25701904296875,294.1499938964844,293.03973388671875,285.5614624023437,293.67742919921875,293.2793884277344,284.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.400160312652588,-0.0,-7.67653816069469e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,9.953220433089882e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548522949219,0.0,0.0,0.0001205345397465,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,7.741463923593983e-05,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,0.0001048122358042,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,0.000497180270031,285.2553100585937,294.1499938964844,292.9903259277344,285.5494384765625,293.67120361328125,293.21337890625,284.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.3449387550354,-0.0,-7.670100643508705e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,9.949046216206624e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.0001204839791171,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,7.738216663710773e-05,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.0001047682744683,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,0.000496971711982,285.2535095214844,294.1499938964844,292.94110107421875,285.5379943847656,293.6645202636719,293.1517333984375,284.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.291180610656738,-0.0,-7.663653889267152e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,9.940675954567268e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,0.0001203826104756,299.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,7.73170540924184e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,0.0001046801262418,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.0004965536645613,285.2498779296875,294.1499938964844,292.8431701660156,285.51678466796875,293.6500244140625,293.03759765625,284.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.186042308807373,-0.0,-7.65073693287377e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,9.940675954567268e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,0.0001203826104756,299.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,7.73170540924184e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,0.0001046801262418,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.0004965536645613,285.2498779296875,294.1499938964844,292.8431701660156,285.51678466796875,293.6500244140625,293.03759765625,284.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.186042308807373,-0.0,-7.65073693287377e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,9.932280227076262e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.0001202809362439,299.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,7.725174509687349e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,0.0001045917233568,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0004961343365721,285.24609375,294.1499938964844,292.7459716796875,285.49755859375,293.6340026855469,292.9313659667969,284.4415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.083237648010254,-0.0,-7.637792975856429e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,9.932280227076262e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.0001202809362439,299.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,7.725174509687349e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,0.0001045917233568,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0004961343365721,285.24609375,294.1499938964844,292.7459716796875,285.49755859375,293.6340026855469,292.9313659667969,284.4415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.083237648010254,-0.0,-7.637792975856429e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
