time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165660,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,9.923862671712412e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,0.0001201789928018,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,7.718626875430346e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.0001045030803652,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,0.000495713960845,285.24224853515625,294.1499938964844,292.6494445800781,285.48004150390625,293.616455078125,292.829833984375,284.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.982538223266602,-0.0,-7.624826281471543e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,9.923862671712412e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,0.0001201789928018,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,7.718626875430346e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.0001045030803652,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,0.000495713960845,285.24224853515625,294.1499938964844,292.6494445800781,285.48004150390625,293.616455078125,292.829833984375,284.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.982538223266602,-0.0,-7.624826281471543e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,9.917452553054318e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,0.000120101358334,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,7.713640661677346e-05,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,0.0001044355813064,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,0.0004953937605023,285.2392272949219,294.1499938964844,292.5765686035156,285.4676513671875,293.6021423339844,292.75469970703125,284.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.907375335693359,-0.0,-7.614958974500041e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,9.915426198858768e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,0.000120076816529,299.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24041748046875,0.0,0.0,7.712063961662352e-05,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,0.0001044142409227,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,0.0004952925955876,285.23828125,294.1499938964844,292.5536499023437,285.4638977050781,293.5974426269531,292.73126220703125,284.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.883880615234375,-0.0,-7.611841823518263e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,9.911201777867971e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,0.000120025651995,299.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,7.708778139203787e-05,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,0.0001043697557179,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0004950815928168,285.2362670898437,294.1499938964844,292.5060119628906,285.456298828125,293.5874328613281,292.6827697753906,284.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.835302829742432,-0.0,-7.605343910199738e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,9.906973718898372e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,0.0001199744510813,299.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,7.705488678766415e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,0.0001043252268573,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,0.000494870415423,285.2342224121094,294.1499938964844,292.4585266113281,285.44891357421875,293.5770263671875,292.6347045898437,284.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.787215232849121,-0.0,-7.598843865253002e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,9.898507414618508e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,0.0001198719182866,299.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,7.698903209529817e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,0.0001042360745486,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,0.0004944475367665,285.2301330566406,294.1499938964844,292.3641357421875,285.4347839355469,293.5552673339844,292.5395812988281,284.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.692480087280273,-0.0,-7.585836669932179e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,9.898507414618508e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,0.0001198719182866,299.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,7.698903209529817e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,0.0001042360745486,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,0.0004944475367665,285.2301330566406,294.1499938964844,292.3641357421875,285.4347839355469,293.5552673339844,292.5395812988281,284.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.692480087280273,-0.0,-7.585836669932179e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,9.890030923997983e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,0.0001197692545247,299.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,7.692309009144083e-05,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,0.0001041468131006,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,0.000494024134241,285.2259826660156,294.1499938964844,292.2704467773437,285.4212341308594,293.5321350097656,292.4455871582031,284.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.599618911743164,-0.0,-7.57282521135494e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,9.890030923997983e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,0.0001197692545247,299.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,7.692309009144083e-05,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,0.0001041468131006,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,0.000494024134241,285.2259826660156,294.1499938964844,292.2704467773437,285.4212341308594,293.5321350097656,292.4455871582031,284.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.599618911743164,-0.0,-7.57282521135494e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,9.881545702228324e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,0.0001196664961753,299.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,7.685708987992257e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0001040574643411,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,0.0004936003824695,285.2218017578125,294.1499938964844,292.1774597167969,285.40802001953125,293.5077209472656,292.3525695800781,284.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.50856876373291,-0.0,-7.559813042234964e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,9.881545702228324e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,0.0001196664961753,299.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,7.685708987992257e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0001040574643411,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,0.0004936003824695,285.2218017578125,294.1499938964844,292.1774597167969,285.40802001953125,293.5077209472656,292.3525695800781,284.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.50856876373291,-0.0,-7.559813042234964e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.873055387288332e-05,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,0.0001195636723423,299.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,7.679104601265863e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,0.000103968050098,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,0.0004931762814521,285.21759033203125,294.1499938964844,292.085205078125,285.3948669433594,293.4820861816406,292.2603759765625,284.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.4192657470703125,-0.0,-7.546803004743198e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.873055387288332e-05,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,0.0001195636723423,299.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,7.679104601265863e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,0.000103968050098,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,0.0004931762814521,285.21759033203125,294.1499938964844,292.085205078125,285.3948669433594,293.4820861816406,292.2603759765625,284.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.4192657470703125,-0.0,-7.546803004743198e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.868809138424696e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,0.0001195122458739,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,7.675801316509023e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,0.0001039233320625,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,0.0004929642309434,285.2154541015625,294.1499938964844,292.0393371582031,285.38824462890625,293.4687805175781,292.214599609375,284.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.375248908996582,-0.0,-7.540300828168256e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,9.864562161965296e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,0.0001194608121295,299.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,7.672497304156423e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,0.000103878614027,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.0004927520640194,285.2133483886719,294.1499938964844,291.9936218261719,285.3815612792969,293.4552001953125,292.16900634765625,284.6644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.331645488739014,-0.0,-7.533800783221525e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,9.856067481450737e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,0.0001193579373648,299.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,7.665890007046983e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,0.0001037891634041,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,0.000492327788379,285.2090759277344,294.1499938964844,291.9027709960937,285.3678283691406,293.4271545410156,292.078369140625,284.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.245644569396973,-0.0,-7.520808509298149e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,9.856067481450737e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,0.0001193579373648,299.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,7.665890007046983e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,0.0001037891634041,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,0.000492327788379,285.2090759277344,294.1499938964844,291.9027709960937,285.3678283691406,293.4271545410156,292.078369140625,284.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.245644569396973,-0.0,-7.520808509298149e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,9.8475742561277e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,0.000119255084428,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,7.659283437533304e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,0.0001036997273331,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0004919036291539,285.204833984375,294.1499938964844,291.8126220703125,285.3534545898437,293.3979797363281,291.9884948730469,284.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.16120195388794,-0.0,-7.507829735686755e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,9.8475742561277e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,0.000119255084428,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,7.659283437533304e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,0.0001036997273331,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0004919036291539,285.204833984375,294.1499938964844,291.8126220703125,285.3534545898437,293.3979797363281,291.9884948730469,284.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.16120195388794,-0.0,-7.507829735686755e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,9.839085396379232e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.0,0.0,0.0001191522678709,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,7.652679778402671e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,0.0001036103276419,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.0004914795863442,285.2005920410156,294.1499938964844,291.7231750488281,285.33819580078125,293.3677062988281,291.8993225097656,284.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.078258514404297,-0.0,-7.49486801510102e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,9.839085396379232e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.0,0.0,0.0001191522678709,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,7.652679778402671e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,0.0001036103276419,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.0004914795863442,285.2005920410156,294.1499938964844,291.7231750488281,285.33819580078125,293.3677062988281,291.8993225097656,284.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.078258514404297,-0.0,-7.49486801510102e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,9.83195859589614e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,0.0001190659531857,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,7.647136226296425e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,0.0001035352761391,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,0.0004911236464977,285.197021484375,294.1499938964844,291.6485900878906,285.32452392578125,293.3414306640625,291.8249816894531,284.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.009700775146484,-0.0,-7.483996000701154e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,9.830601629801096e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0001190495240734,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,7.646080484846607e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,0.0001035209861584,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,0.0004910558345727,285.19635009765625,294.1499938964844,291.6344299316406,285.3218078613281,293.3363647460937,291.8108825683594,284.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,4.9967546463012695,-0.0,-7.481926189711886e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,9.82636192929931e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,0.0001189981849165,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,7.642783020855859e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,0.0001034763481584,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.00049084413331,285.1942138671875,294.1499938964844,291.59033203125,285.3131408691406,293.3202819824219,291.7669372558594,284.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.956528186798096,-0.0,-7.475464514072885e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,9.822125139180572e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.0001189468675875,299.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,7.639487012056634e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,0.0001034317319863,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,0.0004906324902549,285.1921081542969,294.1499938964844,291.5464172363281,285.3040771484375,293.3039855957031,291.7231750488281,284.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.916642189025879,-0.0,-7.46900781223303e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,9.813658107304946e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,0.0001188443275168,299.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,7.632900815224275e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,0.0001033425724017,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,0.0004902096115984,285.1879272460937,294.1499938964844,291.4590759277344,285.2847900390625,293.2705993652344,291.6361694335937,284.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.837863445281982,-0.0,-7.456115724835399e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,9.813658107304946e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,0.0001188443275168,299.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,7.632900815224275e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,0.0001033425724017,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,0.0004902096115984,285.1879272460937,294.1499938964844,291.4590759277344,285.2847900390625,293.2705993652344,291.6361694335937,284.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.837863445281982,-0.0,-7.456115724835399e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,9.805202716961504e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,0.0001187419256893,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,7.626324077136815e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,0.0001032535292324,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,0.0004897872568108,285.1837463378906,294.1499938964844,291.3724670410156,285.2637023925781,293.2362670898437,291.5498962402344,284.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.760374069213867,-0.0,-7.443251348604464e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,9.805202716961504e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,0.0001187419256893,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,7.626324077136815e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,0.0001032535292324,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,0.0004897872568108,285.1837463378906,294.1499938964844,291.3724670410156,285.2637023925781,293.2362670898437,291.5498962402344,284.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.760374069213867,-0.0,-7.443251348604464e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,9.796760423341766e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,0.0001186396839329,299.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,7.619756797794253e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,0.0001031646243063,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,0.0004893656005151,285.1795959472656,294.1499938964844,291.2865600585937,285.2406616210937,293.20098876953125,291.4642944335937,284.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.684123992919922,-0.0,-7.430418946796635e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,9.796760423341766e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,0.0001186396839329,299.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,7.619756797794253e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,0.0001031646243063,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,0.0004893656005151,285.1795959472656,294.1499938964844,291.2865600585937,285.2406616210937,293.20098876953125,291.4642944335937,284.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.684123992919922,-0.0,-7.430418946796635e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,9.788332681637256e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0001185376240755,299.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,7.613201159983873e-05,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,0.0001030758794513,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,0.0004889446427114,285.17547607421875,294.1499938964844,291.20135498046875,285.21539306640625,293.1648254394531,291.37945556640625,284.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.609072208404541,-0.0,-7.41761994049739e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,9.788332681637256e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0001185376240755,299.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,7.613201159983873e-05,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,0.0001030758794513,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,0.0004889446427114,285.17547607421875,294.1499938964844,291.20135498046875,285.21539306640625,293.1648254394531,291.37945556640625,284.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.609072208404541,-0.0,-7.41761994049739e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,9.784124995348976e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,0.0001184866632684,299.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,7.609928434249014e-05,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,0.0001030315688694,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,0.0004887345130555,285.1734313964844,294.1499938964844,291.1590270996094,285.20184326171875,293.1464233398437,291.3372802734375,284.82281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.571984767913818,-0.0,-7.411234292931115e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,9.77992167463526e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,0.0001184357533929,299.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,7.6066586188972e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0001029873092193,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,0.0004885245580226,285.1714172363281,294.1499938964844,291.11688232421875,285.1877136230469,293.1277770996094,291.2952880859375,284.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.535181522369385,-0.0,-7.404857171877667e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,9.77152812993154e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0001183341082651,299.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,7.600129902129993e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0001028989208862,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,0.0004881053173448,285.1673889160156,294.1499938964844,291.0330810546875,285.15740966796875,293.08990478515625,291.2118530273437,284.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.462405204772949,-0.0,-7.392132772565675e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,9.77152812993154e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0001183341082651,299.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,7.600129902129993e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0001028989208862,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,0.0004881053173448,285.1673889160156,294.1499938964844,291.0330810546875,285.15740966796875,293.08990478515625,291.2118530273437,284.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.462405204772949,-0.0,-7.392132772565675e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,9.763154230313376e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,0.0001182326959678,299.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,7.593615737278014e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,0.0001028107362799,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,0.0004876870661973,285.1634216308594,294.1499938964844,290.95001220703125,285.1242980957031,293.0512390136719,291.1291198730469,284.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.390724182128906,-0.0,-7.379449584732356e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
