time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168000,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,9.763154230313376e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,0.0001182326959678,299.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,7.593615737278014e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,0.0001028107362799,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,0.0004876870661973,285.1634216308594,294.1499938964844,290.95001220703125,285.1242980957031,293.0512390136719,291.1291198730469,284.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.390724182128906,-0.0,-7.379449584732356e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,9.754801430972292e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0001181315310532,299.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,7.587118307128549e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,0.0001027227772283,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0004872698336839,285.15948486328125,294.1499938964844,290.87530517578125,285.0921325683594,293.0118408203125,291.0482177734375,284.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.322185039520264,-0.0,-7.366808318920448e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,9.754801430972292e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0001181315310532,299.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,7.587118307128549e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,0.0001027227772283,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0004872698336839,285.15948486328125,294.1499938964844,290.87530517578125,285.0921325683594,293.0118408203125,291.0482177734375,284.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.322185039520264,-0.0,-7.366808318920448e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,9.747136209625752e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,0.0001180387043859,299.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,7.581155659863725e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0001026420577545,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,0.0004868869727943,285.1559143066406,294.1499938964844,290.8201599121094,285.0666198730469,292.97515869140625,290.9789733886719,284.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.267305374145508,-0.0,-7.355217945814729e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,9.746470459504052e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0001180306426249,299.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,7.580638339277357e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0001026350510073,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,0.0004868537362199,285.1556091308594,294.1499938964844,290.8159484863281,285.0645751953125,292.9719543457031,290.9732971191406,284.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.262964725494385,-0.0,-7.354211817300893e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,9.74231370491907e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,0.0001179803002742,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,7.577404903713614e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0001025912788463,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,0.0004866461094934,285.1536865234375,294.1499938964844,290.7916564941406,285.052490234375,292.9519348144531,290.9391174316406,284.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.237449645996094,-0.0,-7.347930619516775e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,9.738162771100178e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,0.000117930030683,299.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,7.574175833724439e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,0.000102547564893,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,0.0004864388029091,285.1517639160156,294.1499938964844,290.77081298828125,285.0414733886719,292.931884765625,290.9074401855469,284.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.214559555053711,-0.0,-7.341662211501898e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,9.729880548547952e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,0.0001178297243313,299.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,7.56773297325708e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,0.0001024603479891,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,0.0004860250919591,285.1479797363281,294.1499938964844,290.73883056640625,285.0224914550781,292.8918762207031,290.85211181640625,284.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.176264762878418,-0.0,-7.329160212066199e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,9.729880548547952e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,0.0001178297243313,299.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,7.56773297325708e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,0.0001024603479891,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,0.0004860250919591,285.1479797363281,294.1499938964844,290.73883056640625,285.0224914550781,292.8918762207031,290.85211181640625,284.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.176264762878418,-0.0,-7.329160212066199e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.721623791847378e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,0.0001177297308458,299.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,7.56131048547104e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,0.0001023734002956,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0004856126906815,285.144287109375,294.1499938964844,290.71893310546875,285.0073547363281,292.8521728515625,290.8078308105469,284.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.147374629974365,-0.0,-7.316708661164739e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.721623791847378e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,0.0001177297308458,299.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,7.56131048547104e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,0.0001023734002956,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0004856126906815,285.144287109375,294.1499938964844,290.71893310546875,285.0073547363281,292.8521728515625,290.8078308105469,284.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.147374629974365,-0.0,-7.316708661164739e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,9.713393956189976e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,0.0001176300647784,299.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,7.554909097962081e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,0.0001022867363644,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,0.0004852016281802,285.140625,294.1499938964844,290.7099914550781,284.9956970214844,292.8129577636719,290.77459716796875,284.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.127081394195557,-0.0,-7.304308269340255e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,9.713393956189976e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,0.0001176300647784,299.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,7.554909097962081e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,0.0001022867363644,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,0.0004852016281802,285.140625,294.1499938964844,290.7099914550781,284.9956970214844,292.8129577636719,290.77459716796875,284.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.127081394195557,-0.0,-7.304308269340255e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,9.705192496767268e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,0.0001175307406811,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,7.548529538325965e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.0001022003707475,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,0.0004847919917665,285.13702392578125,294.1499938964844,290.7109069824219,284.9871826171875,292.7744140625,290.7519836425781,284.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.114546298980713,-0.0,-7.29196116822095e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,9.705192496767268e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,0.0001175307406811,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,7.548529538325965e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.0001022003707475,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,0.0004847919917665,285.13702392578125,294.1499938964844,290.7109069824219,284.9871826171875,292.7744140625,290.7519836425781,284.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.114546298980713,-0.0,-7.29196116822095e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.701102680992336e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,0.0001174812059616,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,7.545348489657044e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,0.0001021573043544,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,0.0004845877119805,285.13525390625,294.1499938964844,290.7147521972656,284.9840087890625,292.7554626464844,290.7445068359375,284.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.110949993133545,-0.0,-7.285808578672005e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,9.697020141175015e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,0.0001174317658296,299.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,7.542172534158453e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,0.0001021143107209,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,0.0004843838105443,285.13348388671875,294.1499938964844,290.7206420898437,284.9814758300781,292.7367248535156,290.7394104003906,284.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.10898494720459,-0.0,-7.279668778892302e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,9.689689613878728e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,0.0001173429918708,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,7.536470366176218e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,0.0001020371200866,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,0.0004840176552534,285.13037109375,294.1499938964844,290.7359924316406,284.9784545898437,292.7036437988281,290.7359924316406,284.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325171751901,9.666369926719652e-09,0.0010325075127184,-0.024373410269618,0.0,0.0,0.0,-0.0096048507839441,60.0,4.109242916107178,-0.0,-7.26865181377434e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,9.688878344604746e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,0.000117333162052,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,7.535839540651068e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,0.0001020285708364,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,0.0004839771136175,285.1300048828125,294.1499938964844,290.7380676269531,284.97821044921875,292.70001220703125,290.736083984375,284.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.109572410583496,-0.0,-7.267432522439776e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,9.680767107056454e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,0.0001172349293483,299.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,7.52953055780381e-05,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0001019431583699,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,0.0004835719882976,285.1266174316406,294.1499938964844,290.7620849609375,284.9770202636719,292.6643981933594,290.74102783203125,284.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.115458011627197,-0.0,-7.255253109406112e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,9.680767107056454e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,0.0001172349293483,299.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,7.52953055780381e-05,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0001019431583699,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,0.0004835719882976,285.1266174316406,294.1499938964844,290.7620849609375,284.9770202636719,292.6643981933594,290.74102783203125,284.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.115458011627197,-0.0,-7.255253109406112e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,9.672688611317426e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0001171370895463,299.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,7.52324631321244e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,0.0001018580805975,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,0.0004831684636883,285.1232604980469,294.1499938964844,290.7916259765625,284.9774780273437,292.62994384765625,290.7533569335937,284.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.125906467437744,-0.0,-7.243132671419519e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,9.672688611317426e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0001171370895463,299.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,7.52324631321244e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,0.0001018580805975,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,0.0004831684636883,285.1232604980469,294.1499938964844,290.7916259765625,284.9774780273437,292.62994384765625,290.7533569335937,284.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.125906467437744,-0.0,-7.243132671419519e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,9.6646421297919e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,0.0001170396499219,299.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,7.516987534472719e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,0.0001017733520711,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,0.0004827665979973,285.1199645996094,294.1499938964844,290.8255920410156,284.97930908203125,292.59674072265625,290.77215576171875,284.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.1400980949401855,-0.0,-7.23107120847999e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,9.6646421297919e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,0.0001170396499219,299.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,7.516987534472719e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,0.0001017733520711,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,0.0004827665979973,285.1199645996094,294.1499938964844,290.8255920410156,284.97930908203125,292.59674072265625,290.77215576171875,284.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.1400980949401855,-0.0,-7.23107120847999e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,9.660631621954964e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0001169910829048,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,7.513868331443518e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,0.0001017311224131,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.0004825662763323,285.1183776855469,294.1499938964844,290.8438720703125,284.9805908203125,292.5806579589844,290.78369140625,284.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.14838171005249,-0.0,-7.225063569649137e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,9.656629845267162e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,0.0001169426177511,299.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,7.510754949180409e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,0.0001016889800666,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,0.0004823663912247,285.11676025390625,294.1499938964844,290.8628845214844,284.9820556640625,292.5648803710937,290.7965087890625,284.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388299322094e-09,0.0010289803612977,-0.0232934076339006,0.0,0.0,0.0,-0.0094003630802035,60.0,4.157283782958984,-0.0,-7.219070852215739e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,9.64944701991044e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,0.0001168556264019,299.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,7.505167741328478e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,0.0001016133464872,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0004820076283067,285.1139221191406,294.1499938964844,290.8984069824219,284.985107421875,292.53729248046875,290.8221435546875,284.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282231960445,9.16426490249478e-09,0.0010282141156494,-0.0230587553232908,0.0,0.0,0.0,-0.0093559361994266,60.0,4.174546718597412,-0.0,-7.208321051166422e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,9.648652485338972e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.00011684600031,299.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,7.504549284931272e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,0.00010160497186,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.000481967930682,285.1136169433594,294.1499938964844,290.90240478515625,284.9854431152344,292.5343017578125,290.8251647949219,284.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.176539897918701,-0.0,-7.207132313169495e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,9.640710050007328e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,0.0001167498121503,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,7.498371269321069e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0001015213347272,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,0.000481571216369,285.11053466796875,294.1499938964844,290.943115234375,284.9891052246094,292.50506591796875,290.8572692871094,284.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.197191715240479,-0.0,-7.195256301884001e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,9.640710050007328e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,0.0001167498121503,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,7.498371269321069e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0001015213347272,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,0.000481571216369,285.11053466796875,294.1499938964844,290.943115234375,284.9891052246094,292.50506591796875,290.8572692871094,284.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.197191715240479,-0.0,-7.195256301884001e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.632803266867997e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0001166540605481,299.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.492221629945561e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,0.0001014380759443,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0004811762773897,285.1075134277344,294.1499938964844,290.9838562011719,284.9927062988281,292.47711181640625,290.8918151855469,284.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.218428134918213,-0.0,-7.183444239444725e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.632803266867997e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0001166540605481,299.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.492221629945561e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,0.0001014380759443,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0004811762773897,285.1075134277344,294.1499938964844,290.9838562011719,284.9927062988281,292.47711181640625,290.8918151855469,284.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.218428134918213,-0.0,-7.183444239444725e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,9.624933591112494e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0001165587527793,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,7.486099639208987e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.000101355202787,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0004807832010556,285.10455322265625,294.1499938964844,291.0235900878906,284.99591064453125,292.4504699707031,290.92779541015625,284.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.239466667175293,-0.0,-7.17169612585167e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,9.624933591112494e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0001165587527793,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,7.486099639208987e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.000101355202787,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0004807832010556,285.10455322265625,294.1499938964844,291.0235900878906,284.99591064453125,292.4504699707031,290.92779541015625,284.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.239466667175293,-0.0,-7.17169612585167e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.621013305149972e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,0.0001165112771559,299.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,7.483050285372883e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,0.0001013139190035,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,0.0004805873904842,285.1031188964844,294.1499938964844,291.042724609375,284.99725341796875,292.4376220703125,290.9460144042969,284.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809519336239191e-09,0.0010251806816086,-0.0221298560500144,0.0,0.0,0.0,-0.0091800736263394,60.0,4.249644756317139,-0.0,-7.165848359136362e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.617101750336587e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,0.0001164639033959,299.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,7.480007479898632e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,0.0001012727225315,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0004803920164704,285.1016845703125,294.1499938964844,291.0611877441406,284.9983825683594,292.4250793457031,290.96417236328125,284.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.0220020618289709,0.0,0.0,0.0,-0.009155879728496,60.0,4.25948429107666,-0.0,-7.160014803275774e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.609306289348753e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,0.0001163694978458,299.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,7.473944424418733e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,0.0001011906351777,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0004800026363227,285.098876953125,294.1499938964844,291.0955810546875,284.9998779296875,292.4007568359375,291.0,284.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.277853012084961,-0.0,-7.14839814008883e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.609306289348753e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,0.0001163694978458,299.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,7.473944424418733e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,0.0001011906351777,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0004800026363227,285.098876953125,294.1499938964844,291.0955810546875,284.9998779296875,292.4007568359375,291.0,284.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.277853012084961,-0.0,-7.14839814008883e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
