time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170340,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.601550118532032e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.000116275565233,299.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,7.467911200365052e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0001011089625535,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,0.0004796152352355,285.0960998535156,294.1499938964844,291.12567138671875,285.00006103515625,292.37750244140625,291.0342102050781,284.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.293673515319824,-0.0,-7.136848978461785e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.601550118532032e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.000116275565233,299.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,7.467911200365052e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0001011089625535,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,0.0004796152352355,285.0960998535156,294.1499938964844,291.12567138671875,285.00006103515625,292.37750244140625,291.0342102050781,284.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.293673515319824,-0.0,-7.136848978461785e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.593833237886427e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0001161821128334,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,7.46190853533335e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,0.0001010276973829,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,0.0004792297841049,285.0934143066406,294.1499938964844,291.1503601074219,284.9986267089844,292.35516357421875,291.0658569335937,284.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419088929891,0.0,0.0,0.0,-0.0090119745582342,60.0,4.3062028884887695,-0.0,-7.12536731839464e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.593833237886427e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0001161821128334,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,7.46190853533335e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,0.0001010276973829,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,0.0004792297841049,285.0934143066406,294.1499938964844,291.1503601074219,284.9986267089844,292.35516357421875,291.0658569335937,284.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419088929891,0.0,0.0,0.0,-0.0090119745582342,60.0,4.3062028884887695,-0.0,-7.12536731839464e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.586155647411942e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,0.0001160891333711,299.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,7.45593715691939e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,0.0001009468542179,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0004788463120348,285.0907897949219,294.1499938964844,291.1685791015625,284.9953308105469,292.3336486816406,291.09393310546875,285.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.314672470092773,-0.0,-7.113953870430123e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.586155647411942e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,0.0001160891333711,299.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,7.45593715691939e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,0.0001009468542179,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0004788463120348,285.0907897949219,294.1499938964844,291.1685791015625,284.9953308105469,292.3336486816406,291.09393310546875,285.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.314672470092773,-0.0,-7.113953870430123e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.58233285928145e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0001160428364528,299.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,7.452962745446712e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0001009065890684,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,0.0004786553618032,285.0895080566406,294.1499938964844,291.1749267578125,284.99285888671875,292.3231201171875,291.1062316894531,285.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.3170671463012695,-0.0,-7.108274502343195e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,9.578518802300096e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0001159966486738,299.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,7.449996337527409e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0001008664330583,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0004784648772329,285.0882568359375,294.1499938964844,291.1792297363281,284.9898376464844,292.3127746582031,291.11724853515625,285.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.318194389343262,-0.0,-7.102610055653713e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.570921247359364e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0001159046369139,299.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,7.44408680475317e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0001007864266284,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.0004780853923875,285.08575439453125,294.1499938964844,291.1811828613281,284.9818725585937,292.2923583984375,291.1352844238281,285.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.316451072692871,-0.0,-7.091334452979936e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.570921247359364e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0001159046369139,299.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,7.44408680475317e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0001007864266284,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.0004780853923875,285.08575439453125,294.1499938964844,291.1811828613281,284.9818725585937,292.2923583984375,291.1352844238281,285.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.316451072692871,-0.0,-7.091334452979936e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.563365892972796e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,0.0001158131344709,299.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,7.438210013788193e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0001007068640319,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,0.0004777079739142,285.0833435058594,294.1499938964844,291.17340087890625,284.97119140625,292.27227783203125,291.1467590332031,285.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.308290481567383,-0.0,-7.080129194036999e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.563365892972796e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,0.0001158131344709,299.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,7.438210013788193e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0001007068640319,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,0.0004777079739142,285.0833435058594,294.1499938964844,291.17340087890625,284.97119140625,292.27227783203125,291.1467590332031,285.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.308290481567383,-0.0,-7.080129194036999e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,9.555851283948869e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,0.0001157221267931,299.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,7.432364509440958e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0001006277307169,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,0.0004773326509166,285.0809631347656,294.1499938964844,291.15478515625,284.9573974609375,292.2522888183594,291.1507873535156,285.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.293065071105957,-0.0,-7.068993568282167e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,9.555851283948869e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,0.0001157221267931,299.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,7.432364509440958e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0001006277307169,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,0.0004773326509166,285.0809631347656,294.1499938964844,291.15478515625,284.9573974609375,292.2522888183594,291.1507873535156,285.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.293065071105957,-0.0,-7.068993568282167e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,9.54837814788334e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0001156316284323,299.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,7.426551746902987e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0001005490339593,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.000476959394291,285.07867431640625,294.1499938964844,291.1242370605469,284.9402160644531,292.2322082519531,291.1463623046875,285.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.270045757293701,-0.0,-7.057929707343646e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,9.54837814788334e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0001156316284323,299.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,7.426551746902987e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0001005490339593,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.000476959394291,285.07867431640625,294.1499938964844,291.1242370605469,284.9402160644531,292.2322082519531,291.1463623046875,285.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.270045757293701,-0.0,-7.057929707343646e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.544657950755207e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,0.0001155865757027,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,7.423658098559827e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0001005098602036,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0004767735663335,285.0775451660156,294.1499938964844,291.1041259765625,284.93023681640625,292.2220458984375,291.1405639648437,285.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.255268096923828,-0.0,-7.052424422226977e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,9.540947939967737e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0001155416466644,299.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,7.420772453770041e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,0.0001004707955871,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,0.000476588262245,285.0764465332031,294.1499938964844,291.08062744140625,284.9192810058594,292.2117919921875,291.1322631835937,285.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.238295078277588,-0.0,-7.046936900678702e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,9.533559932606296e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,0.0001154521669377,299.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,7.415025174850598e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,0.0001003929864964,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0004762192256748,285.0742492675781,294.1499938964844,291.0229187011719,284.89422607421875,292.1908264160156,291.10821533203125,285.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.197638988494873,-0.0,-7.036014437744599e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,9.533559932606296e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,0.0001154521669377,299.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,7.415025174850598e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,0.0001003929864964,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0004762192256748,285.0742492675781,294.1499938964844,291.0229187011719,284.89422607421875,292.1908264160156,291.10821533203125,285.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.197638988494873,-0.0,-7.036014437744599e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.526197391096504e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.0001153630073531,299.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,7.409298996208236e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,0.000100315461168,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,0.0004758514696732,285.0721435546875,294.1499938964844,290.95001220703125,284.8645935058594,292.1690368652344,291.0728454589844,285.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626712594799301e-09,0.0010150666348636,-0.0190322939306497,0.0,0.0,0.0,-0.0085937054827809,60.0,4.146803855895996,-0.0,-7.025138870631056e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.526197391096504e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.0001153630073531,299.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,7.409298996208236e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,0.000100315461168,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,0.0004758514696732,285.0721435546875,294.1499938964844,290.95001220703125,284.8645935058594,292.1690368652344,291.0728454589844,285.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626712594799301e-09,0.0010150666348636,-0.0190322939306497,0.0,0.0,0.0,-0.0085937054827809,60.0,4.146803855895996,-0.0,-7.025138870631056e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,9.515765123069286e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,0.0001152366603491,299.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,7.401184120681137e-05,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,0.000100205601484,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,0.0004753303655888,285.0700988769531,294.1499938964844,290.8644714355469,284.8321533203125,292.1462707519531,291.0263977050781,285.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.0861029624938965,-0.0,-7.00974851497449e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,9.515765123069286e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,0.0001152366603491,299.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,7.401184120681137e-05,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,0.000100205601484,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,0.0004753303655888,285.0700988769531,294.1499938964844,290.8644714355469,284.8321533203125,292.1462707519531,291.0263977050781,285.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.0861029624938965,-0.0,-7.00974851497449e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,9.49952082009986e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0001150399475591,299.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,7.388549420284107e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,0.0001000345437205,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.0004745189798995,285.0680847167969,294.1499938964844,290.7700500488281,284.7988586425781,292.1222839355469,290.9691162109375,285.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.2941261919368125e-09,0.0010122230742126,-0.0181612093001604,0.0,0.0,0.0,-0.008428830653429,60.0,4.015764236450195,-0.0,-6.985825251604183e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,9.49952082009986e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0001150399475591,299.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,7.388549420284107e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,0.0001000345437205,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.0004745189798995,285.0680847167969,294.1499938964844,290.7700500488281,284.7988586425781,292.1222839355469,290.9691162109375,285.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.2941261919368125e-09,0.0010122230742126,-0.0181612093001604,0.0,0.0,0.0,-0.008428830653429,60.0,4.015764236450195,-0.0,-6.985825251604183e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,9.489372314419596e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.000114917049359,299.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,7.38065573386848e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,9.992767445510252e-05,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,0.0004740120493806,285.067138671875,294.1499938964844,290.7197265625,284.7818298339844,292.1097717285156,290.93682861328125,285.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.1676309332247e-09,0.0010111414594575,-0.0178298912942409,0.0,0.0,0.0,-0.0083661209791898,60.0,3.9773690700531006,-0.0,-6.970901011982279e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.478270658291876e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0001147825969383,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,7.372020627371967e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.981076436815783e-05,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0004734575049951,285.066162109375,294.1499938964844,290.6674194335937,284.7645568847656,292.09698486328125,290.9027404785156,285.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099653154611,7.029252735435421e-09,0.0010099582141265,-0.0174674428999423,0.0,0.0,0.0,-0.0082975216209888,60.0,3.937382698059082,-0.0,-6.954593345653849e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.45295178098604e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0001144759808084,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,7.352327520493418e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.95441441773437e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,0.0004721927980426,285.0643005371094,294.1499938964844,290.55712890625,284.72918701171875,292.0703430175781,290.8294982910156,285.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.7136909365217434e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.852275848388672,-0.0,-6.917477435308683e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.45295178098604e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0001144759808084,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,7.352327520493418e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.95441441773437e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,0.0004721927980426,285.0643005371094,294.1499938964844,290.55712890625,284.72918701171875,292.0703430175781,290.8294982910156,285.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.7136909365217434e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.852275848388672,-0.0,-6.917477435308683e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,9.424472227692604e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,0.0001141310931416,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,7.330176595132798e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,9.924424375640228e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0004707702319137,285.0625,294.1499938964844,290.4398193359375,284.6926574707031,292.0422058105469,290.75006103515625,285.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.3587561882627605e-09,0.0010042249923571,-0.0157111436128616,0.0,0.0,0.0,-0.0079651288688182,60.0,3.760723114013672,-0.0,-6.87584815750597e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,9.424472227692604e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,0.0001141310931416,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,7.330176595132798e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,9.924424375640228e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0004707702319137,285.0625,294.1499938964844,290.4398193359375,284.6926574707031,292.0422058105469,290.75006103515625,285.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.3587561882627605e-09,0.0010042249923571,-0.0157111436128616,0.0,0.0,0.0,-0.0079651288688182,60.0,3.760723114013672,-0.0,-6.87584815750597e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.393996151629835e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0001137620274676,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,7.306472980417311e-05,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.892331581795588e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0004692479269579,285.0607604980469,294.1499938964844,290.316162109375,284.6548767089844,292.01251220703125,290.6659545898437,285.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978942230200346e-09,0.0010009772377088,-0.0147161949425935,0.0,0.0,0.0,-0.0077768387272953,60.0,3.6640989780426025,-0.0,-6.8314399470637e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.393996151629835e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0001137620274676,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,7.306472980417311e-05,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.892331581795588e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0004692479269579,285.0607604980469,294.1499938964844,290.316162109375,284.6548767089844,292.01251220703125,290.6659545898437,285.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978942230200346e-09,0.0010009772377088,-0.0147161949425935,0.0,0.0,0.0,-0.0077768387272953,60.0,3.6640989780426025,-0.0,-6.8314399470637e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.362825949210674e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,0.0001133845435106,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,7.28222876205109e-05,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.859507554210722e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0004676909011323,285.05908203125,294.1499938964844,290.18670654296875,284.6157531738281,291.981201171875,290.5783386230469,285.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590478746597682e-09,0.0009976554429158,-0.0136985434219241,0.0,0.0,0.0,-0.0075842603109776,60.0,3.5633087158203125,-0.0,-6.786169137740218e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.362825949210674e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,0.0001133845435106,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,7.28222876205109e-05,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.859507554210722e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0004676909011323,285.05908203125,294.1499938964844,290.18670654296875,284.6157531738281,291.981201171875,290.5783386230469,285.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590478746597682e-09,0.0009976554429158,-0.0136985434219241,0.0,0.0,0.0,-0.0075842603109776,60.0,3.5633087158203125,-0.0,-6.786169137740218e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.347419836558402e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0001131979734054,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,7.270245987456292e-05,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.843284351518378e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0004669213667511,285.0582580566406,294.1499938964844,290.1200256347656,284.595703125,291.96490478515625,290.533447265625,285.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960191091522,5.398482105789526e-09,0.0009960136376321,-0.0131955575197935,0.0,0.0,0.0,-0.0074890791438519,60.0,3.5116076469421387,-0.0,-6.763850279867256e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.33248593355529e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.000113017122203,299.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,7.25863064872101e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.827558096731082e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,0.0004661754064727,285.0574645996094,294.1499938964844,290.0521240234375,284.57525634765625,291.9481201171875,290.4879150390625,285.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944273624569,5.212369202922673e-09,0.0009944221237674,-0.012707975693047,0.0,0.0,0.0,-0.0073968144133687,60.0,3.4592318534851074,-0.0,-6.742249780700149e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.304474951932208e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.000112677909783,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,7.236843521241099e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.798061364563182e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.0004647762107197,285.0558776855469,294.1499938964844,289.9130554199219,284.5332946777344,291.91326904296875,290.3954467773437,285.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914418915286,4.863281333200575e-09,0.0009914370020851,-0.0117934057489037,0.0,0.0,0.0,-0.0072237560525536,60.0,3.353126287460327,-0.0,-6.701827715005494e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
