time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172680,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.304474951932208e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.000112677909783,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,7.236843521241099e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.798061364563182e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.0004647762107197,285.0558776855469,294.1499938964844,289.9130554199219,284.5332946777344,291.91326904296875,290.3954467773437,285.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914418915286,4.863281333200575e-09,0.0009914370020851,-0.0117934057489037,0.0,0.0,0.0,-0.0072237560525536,60.0,3.353126287460327,-0.0,-6.701827715005494e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.280229278374465e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0001123842885135,299.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,7.217985694296658e-05,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.772529301699252e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.0004635651130229,285.05438232421875,294.1499938964844,289.7700500488281,284.4898986816406,291.8766784667969,290.3011474609375,285.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888574713841,4.561106159428618e-09,0.0009888529311865,-0.0110017182305455,0.0,0.0,0.0,-0.0070739537477493,60.0,3.2458415031433105,-0.0,-6.666935803423257e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.280229278374465e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0001123842885135,299.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,7.217985694296658e-05,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.772529301699252e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.0004635651130229,285.05438232421875,294.1499938964844,289.7700500488281,284.4898986816406,291.8766784667969,290.3011474609375,285.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888574713841,4.561106159428618e-09,0.0009888529311865,-0.0110017182305455,0.0,0.0,0.0,-0.0070739537477493,60.0,3.2458415031433105,-0.0,-6.666935803423257e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.261138620786367e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,0.0001121530876844,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,7.203136192401871e-05,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.752425830811262e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0004626114969141,285.0529479980469,294.1499938964844,289.623779296875,284.4449768066406,291.8382568359375,290.20458984375,285.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868222987279,4.3231582758096465e-09,0.000986817991361,-0.0103782899677753,0.0,0.0,0.0,-0.0069559919647872,60.0,3.138167381286621,-0.0,-6.639523775220368e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.261138620786367e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,0.0001121530876844,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,7.203136192401871e-05,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.752425830811262e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0004626114969141,285.0529479980469,294.1499938964844,289.623779296875,284.4449768066406,291.8382568359375,290.20458984375,285.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868222987279,4.3231582758096465e-09,0.000986817991361,-0.0103782899677753,0.0,0.0,0.0,-0.0069559919647872,60.0,3.138167381286621,-0.0,-6.639523775220368e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.24812993616797e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0001119955486501,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,7.193018245743588e-05,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.738726657815278e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.0004619617247954,285.0515441894531,294.1499938964844,289.474853515625,284.39862060546875,291.7980041503906,290.1048889160156,285.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854352101683,4.160995992208427e-09,0.000985431135632,-0.0099534131586551,0.0,0.0,0.0,-0.0068755997344851,60.0,3.0307774543762207,-0.0,-6.62087487057761e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.24812993616797e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0001119955486501,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,7.193018245743588e-05,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.738726657815278e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.0004619617247954,285.0515441894531,294.1499938964844,289.474853515625,284.39862060546875,291.7980041503906,290.1048889160156,285.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854352101683,4.160995992208427e-09,0.000985431135632,-0.0099534131586551,0.0,0.0,0.0,-0.0068755997344851,60.0,3.0307774543762207,-0.0,-6.62087487057761e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.243857493856922e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,0.0001119438165915,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,7.18969531590119e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.73422866081819e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,0.0004617483355104,285.0508728027344,294.1499938964844,289.39959716796875,284.3749084472656,291.7771911621094,290.0536499023437,285.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849795605987,4.107730600111381e-09,0.0009849754860624,-0.0098138535395264,0.0,0.0,0.0,-0.0068491930142045,60.0,2.9773166179656982,-0.0,-6.614755676537244e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.241436782758684e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0001119145017582,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.18781229807064e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.73167916527018e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,0.0004616274090949,285.0502014160156,294.1499938964844,289.32391357421875,284.350830078125,291.7559509277344,290.00115966796875,285.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847211185842,4.077528092949478e-09,0.000984717044048,-0.0097347199916839,0.0,0.0,0.0,-0.0068342196755111,60.0,2.9240882396698,-0.0,-6.611286806901262e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.24112246138975e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.0001119106891565,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,7.187567825894803e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.731348109198734e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.0004616117221303,285.0489196777344,294.1499938964844,289.17156982421875,284.3016357421875,291.7121276855469,289.89178466796875,285.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846867760643,4.073530401882408e-09,0.000984682701528,-0.0097242463380098,0.0,0.0,0.0,-0.0068322368897497,60.0,2.8184123039245605,-0.0,-6.610827796293961e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.24112246138975e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.0001119106891565,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,7.187567825894803e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.731348109198734e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.0004616117221303,285.0489196777344,294.1499938964844,289.17156982421875,284.3016357421875,291.7121276855469,289.89178466796875,285.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846867760643,4.073530401882408e-09,0.000984682701528,-0.0097242463380098,0.0,0.0,0.0,-0.0068322368897497,60.0,2.8184123039245605,-0.0,-6.610827796293961e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.24603664316237e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0001119701919378,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,7.191389158833772e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.73652277025394e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,0.0004618572129402,285.04766845703125,294.1499938964844,289.0184020996094,284.2511291503906,291.666259765625,289.774658203125,285.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.134672160205355e-09,0.000985205406323,-0.009884444065392,0.0,0.0,0.0,-0.0068625472486019,60.0,2.713839054107666,-0.0,-6.617850800694215e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.24603664316237e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0001119701919378,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,7.191389158833772e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.73652277025394e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,0.0004618572129402,285.04766845703125,294.1499938964844,289.0184020996094,284.2511291503906,291.666259765625,289.774658203125,285.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.134672160205355e-09,0.000985205406323,-0.009884444065392,0.0,0.0,0.0,-0.0068625472486019,60.0,2.713839054107666,-0.0,-6.617850800694215e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.254390170099214e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,0.0001120713495765,299.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,7.197885861387476e-05,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.745319403009488e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,0.0004622745036613,285.0464782714844,294.1499938964844,288.8651123046875,284.19940185546875,291.6185607910156,289.6496276855469,285.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986098893918,4.238672968170931e-09,0.0009860947029665,-0.0101569332182407,0.0,0.0,0.0,-0.00691410433501,60.0,2.6101179122924805,-0.0,-6.629804971680643e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.254390170099214e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,0.0001120713495765,299.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,7.197885861387476e-05,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.745319403009488e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,0.0004622745036613,285.0464782714844,294.1499938964844,288.8651123046875,284.19940185546875,291.6185607910156,289.6496276855469,285.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986098893918,4.238672968170931e-09,0.0009860947029665,-0.0101569332182407,0.0,0.0,0.0,-0.00691410433501,60.0,2.6101179122924805,-0.0,-6.629804971680643e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.263905667467044e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,0.0001121865861932,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,7.205286965472624e-05,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.755339851835744e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.0004627498565241,285.0453186035156,294.1499938964844,288.7122497558594,284.1465759277344,291.5689392089844,289.5165405273437,285.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357155525269718e-09,0.0009871078655123,-0.0104673644527792,0.0,0.0,0.0,-0.0069728414528071,60.0,2.507033586502075,-0.0,-6.643437444608935e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.263905667467044e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,0.0001121865861932,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,7.205286965472624e-05,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.755339851835744e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.0004627498565241,285.0453186035156,294.1499938964844,288.7122497558594,284.1465759277344,291.5689392089844,289.5165405273437,285.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357155525269718e-09,0.0009871078655123,-0.0104673644527792,0.0,0.0,0.0,-0.0069728414528071,60.0,2.507033586502075,-0.0,-6.643437444608935e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.268360736314209e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,0.0001122405374189,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,7.208751776488498e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.760031389305368e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0004629723844118,285.0447692871094,294.1499938964844,288.6361999511719,284.1197814941406,291.5434265136719,289.4472351074219,285.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987586681731,4.4126235998476204e-09,0.0009875822579488,-0.0106126926839351,0.0,0.0,0.0,-0.0070003396831452,60.0,2.45564866065979,-0.0,-6.649823802717948e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.272234456148e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0001122874527936,299.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,7.211764750536531e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.76411101873964e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0004631659248843,285.04425048828125,294.1499938964844,288.5604858398437,284.0927734375,291.5174255371094,289.3764953613281,285.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879991412162,4.460855240751016e-09,0.000987994717434,-0.010739061050117,0.0,0.0,0.0,-0.0070242504589259,60.0,2.4043304920196533,-0.0,-6.655380246911592e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.27747314563021e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0001123508918681,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,7.215838559204713e-05,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.769626922206952e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0004634276265278,285.0431823730469,294.1499938964844,288.4104309082031,284.0381774902344,291.4642639160156,289.232177734375,285.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885568870231,4.526047980846215e-09,0.0009885523468255,-0.010909866541624,0.0,0.0,0.0,-0.0070565701462328,60.0,2.301868438720703,-0.0,-6.662893525799518e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.27747314563021e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0001123508918681,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,7.215838559204713e-05,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.769626922206952e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0004634276265278,285.0431823730469,294.1499938964844,288.4104309082031,284.0381774902344,291.4642639160156,289.232177734375,285.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885568870231,4.526047980846215e-09,0.0009885523468255,-0.010909866541624,0.0,0.0,0.0,-0.0070565701462328,60.0,2.301868438720703,-0.0,-6.662893525799518e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.278634388465434e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0001123649490182,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,7.216741505544633e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.770850010681896e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0004634856304619,285.04217529296875,294.1499938964844,288.2626953125,283.98291015625,291.4093933105469,289.0858154296875,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.540442244405085e-09,0.000988675514236,-0.0109475785866379,0.0,0.0,0.0,-0.0070637064054608,60.0,2.1998095512390137,-0.0,-6.664552643087518e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.278634388465434e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0001123649490182,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,7.216741505544633e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.770850010681896e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0004634856304619,285.04217529296875,294.1499938964844,288.2626953125,283.98291015625,291.4093933105469,289.0858154296875,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.540442244405085e-09,0.000988675514236,-0.0109475785866379,0.0,0.0,0.0,-0.0070637064054608,60.0,2.1998095512390137,-0.0,-6.664552643087518e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.275778575101869e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,0.0001123303591157,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,7.214520155685022e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.767842129804194e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0004633429925888,285.0412292480469,294.1499938964844,288.1178894042969,283.9272155761719,291.35284423828125,288.94012451171875,285.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.5047809926757054e-09,0.0009883707389235,-0.0108541464433074,0.0,0.0,0.0,-0.0070460280403494,60.0,2.098609209060669,-0.0,-6.660442153361147e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.275778575101869e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,0.0001123303591157,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,7.214520155685022e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.767842129804194e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0004633429925888,285.0412292480469,294.1499938964844,288.1178894042969,283.9272155761719,291.35284423828125,288.94012451171875,285.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.5047809926757054e-09,0.0009883707389235,-0.0108541464433074,0.0,0.0,0.0,-0.0070460280403494,60.0,2.098609209060669,-0.0,-6.660442153361147e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.269818110624328e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.0001122581743402,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,7.209883915493265e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.7615658887662e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.0004630452604033,285.0403137207031,294.1499938964844,287.9766845703125,283.8713073730469,291.2948608398437,288.79693603515625,285.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430446232106533e-09,0.0009877351112663,-0.0106593882665038,0.0,0.0,0.0,-0.007009177468717,60.0,1.99883496761322,-0.0,-6.651876560681559e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.269818110624328e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.0001122581743402,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,7.209883915493265e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.7615658887662e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.0004630452604033,285.0403137207031,294.1499938964844,287.9766845703125,283.8713073730469,291.2948608398437,288.79693603515625,285.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430446232106533e-09,0.0009877351112663,-0.0106593882665038,0.0,0.0,0.0,-0.007009177468717,60.0,1.99883496761322,-0.0,-6.651876560681559e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.266030974686146e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,0.0001122123067034,299.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,7.206937880255282e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.757577208802104e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0004628560855053,285.0398864746094,294.1499938964844,287.9075927734375,283.84332275390625,291.2653503417969,288.7267150878906,285.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383220453263448e-09,0.0009873312665149,-0.0105356555432081,0.0,0.0,0.0,-0.0069857658818364,60.0,1.94973886013031,-0.0,-6.64643806658205e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.261952072847636e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0001121629175031,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,7.203765562735498e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.753282938618212e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0004626523877959,285.0394592285156,294.1499938964844,287.8396301269531,283.8153686523437,291.2355041503906,288.6575622558594,285.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332371794646406e-09,0.0009868965717032,-0.0104024298489093,0.0,0.0,0.0,-0.0069605582393705,60.0,1.901300907135009,-0.0,-6.640584615524858e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.253207826986908e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,0.00011205701594,299.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,7.196963997557759e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.744074486661702e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0004622155684046,285.03863525390625,294.1499938964844,287.7074279785156,283.7596435546875,291.17486572265625,288.5226135253906,285.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167811080813,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8066693544387813,-0.0,-6.628042825695958e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.253207826986908e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,0.00011205701594,299.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,7.196963997557759e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.744074486661702e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0004622155684046,285.03863525390625,294.1499938964844,287.7074279785156,283.7596435546875,291.17486572265625,288.5226135253906,285.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167811080813,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8066693544387813,-0.0,-6.628042825695958e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.244198736269028e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0001119479202316,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,7.189956522779539e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.734587365528569e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0004617655940819,285.0378723144531,294.1499938964844,287.58062744140625,283.704345703125,291.1131286621094,288.39239501953125,285.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111032847475826e-09,0.0009850037749856,-0.0098225064575672,0.0,0.0,0.0,-0.0068508307449519,60.0,1.7155271768569946,-0.0,-6.615134395815403e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.244198736269028e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0001119479202316,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,7.189956522779539e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.734587365528569e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0004617655940819,285.0378723144531,294.1499938964844,287.58062744140625,283.704345703125,291.1131286621094,288.39239501953125,285.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111032847475826e-09,0.0009850037749856,-0.0098225064575672,0.0,0.0,0.0,-0.0068508307449519,60.0,1.7155271768569946,-0.0,-6.615134395815403e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.23802945180796e-05,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,0.0001118732034228,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,7.185158028732985e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.728090662974864e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,0.000461457442725,285.0371398925781,294.1499938964844,287.4598999023437,283.6498107910156,291.0503234863281,288.26666259765625,285.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843498701229,4.034100609118241e-09,0.0009843457955867,-0.0096209365874528,0.0,0.0,0.0,-0.0068126912228763,60.0,1.6288537979125977,-0.0,-6.606300217981699e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.23802945180796e-05,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,0.0001118732034228,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,7.185158028732985e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.728090662974864e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,0.000461457442725,285.0371398925781,294.1499938964844,287.4598999023437,283.6498107910156,291.0503234863281,288.26666259765625,285.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843498701229,4.034100609118241e-09,0.0009843457955867,-0.0096209365874528,0.0,0.0,0.0,-0.0068126912228763,60.0,1.6288537979125977,-0.0,-6.606300217981699e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.231076546711849e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0001117889987654,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,7.179749809438363e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.720768866827711e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,0.0004611101467162,285.0364685058594,294.1499938964844,287.3458557128906,283.5962219238281,290.9866027832031,288.1448669433594,285.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947402404946842e-09,0.0009836045792326,-0.0093937758356332,0.0,0.0,0.0,-0.0067697116173803,60.0,1.5467650890350342,-0.0,-6.59635190913832e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.231076546711849e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0001117889987654,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,7.179749809438363e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.720768866827711e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,0.0004611101467162,285.0364685058594,294.1499938964844,287.3458557128906,283.5962219238281,290.9866027832031,288.1448669433594,285.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947402404946842e-09,0.0009836045792326,-0.0093937758356332,0.0,0.0,0.0,-0.0067697116173803,60.0,1.5467650890350342,-0.0,-6.59635190913832e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.225744724972174e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,0.0001117244319175,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.175602513598278e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.715154737932608e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.0004608438175637,285.0361633300781,294.1499938964844,287.2915344238281,283.56988525390625,290.9544677734375,288.0859069824219,285.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880940457889892e-09,0.0009830363560467,-0.0092196380719542,0.0,0.0,0.0,-0.0067367642186582,60.0,1.507225751876831,-0.0,-6.588730627754559e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.219486673828214e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,0.0001116486528189,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,7.170735625550151e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.708564903121442e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,0.0004605312424246,285.03582763671875,294.1499938964844,287.2391052246094,283.5438842773437,290.92218017578125,288.0287780761719,285.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823731379583,3.802938408625778e-09,0.000982369412668,-0.0090152611956,0.0,0.0,0.0,-0.0066980952396988,60.0,1.468877196311951,-0.0,-6.57979128959596e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
