time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175020,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.20601305551827e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.0001114854749175,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,7.160255336202681e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.69437533058226e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,0.0004598581872414,285.0352478027344,294.1499938964844,287.1402893066406,283.4930419921875,290.8572082519531,287.9200439453125,285.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809369221329,3.6349945276015205e-09,0.0009809331968426,-0.0085752196609973,0.0,0.0,0.0,-0.0066148382611572,60.0,1.395896553993225,-0.0,-6.560564713709027e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.20601305551827e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.0001114854749175,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,7.160255336202681e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.69437533058226e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,0.0004598581872414,285.0352478027344,294.1499938964844,287.1402893066406,283.4930419921875,290.8572082519531,287.9200439453125,285.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809369221329,3.6349945276015205e-09,0.0009809331968426,-0.0085752196609973,0.0,0.0,0.0,-0.0066148382611572,60.0,1.395896553993225,-0.0,-6.560564713709027e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.192704601446168e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,0.0001113243051804,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,7.149903831304982e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.680361108621582e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,0.00045919342665,285.0346984863281,294.1499938964844,287.04998779296875,283.4439392089844,290.79180908203125,287.81903076171875,285.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795182850211,3.469117437759905e-09,0.0009795147925615,-0.0081405900418758,0.0,0.0,0.0,-0.0065326052717864,60.0,1.3286899328231812,-0.0,-6.541603170262533e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.192704601446168e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,0.0001113243051804,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,7.149903831304982e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.680361108621582e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,0.00045919342665,285.0346984863281,294.1499938964844,287.04998779296875,283.4439392089844,290.79180908203125,287.81903076171875,285.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795182850211,3.469117437759905e-09,0.0009795147925615,-0.0081405900418758,0.0,0.0,0.0,-0.0065326052717864,60.0,1.3286899328231812,-0.0,-6.541603170262533e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,9.17894794838503e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,0.0001111577148549,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,7.139203808037564e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,9.665875404607505e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,0.0004585062852129,285.0341796875,294.1499938964844,286.9642944335937,283.39483642578125,290.72613525390625,287.7253723144531,285.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780519176274,3.297660589041128e-09,0.0009780486579984,-0.0076913340017199,0.0,0.0,0.0,-0.0064476067200303,60.0,1.26600444316864,-0.0,-6.522031981148757e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,9.17894794838503e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,0.0001111577148549,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,7.139203808037564e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,9.665875404607505e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,0.0004585062852129,285.0341796875,294.1499938964844,286.9642944335937,283.39483642578125,290.72613525390625,287.7253723144531,285.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780519176274,3.297660589041128e-09,0.0009780486579984,-0.0076913340017199,0.0,0.0,0.0,-0.0064476067200303,60.0,1.26600444316864,-0.0,-6.522031981148757e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,9.161022171610966e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0001109406293835,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,7.125261618057266e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,9.646998660173268e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,0.0004576108767651,285.0337219238281,294.1499938964844,286.8788452148437,283.3439025878906,290.66021728515625,287.6390991210937,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761415421962,3.0742597356692163e-09,0.0009761384571902,-0.0071059670299291,0.0,0.0,0.0,-0.0063368580304086,60.0,1.2048407793045044,-0.0,-6.496576077097417e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,9.161022171610966e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0001109406293835,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,7.125261618057266e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,9.646998660173268e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,0.0004576108767651,285.0337219238281,294.1499938964844,286.8788452148437,283.3439025878906,290.66021728515625,287.6390991210937,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761415421962,3.0742597356692163e-09,0.0009761384571902,-0.0071059670299291,0.0,0.0,0.0,-0.0063368580304086,60.0,1.2048407793045044,-0.0,-6.496576077097417e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,9.14917400223203e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,0.0001107971474993,299.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,7.116045890143141e-05,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,9.634521848056464e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,0.0004570190212689,285.03350830078125,294.1499938964844,286.8362121582031,283.3178100585937,290.627197265625,287.5993957519531,285.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748789598233,2.9266102874458966e-09,0.0009748759912326,-0.0067190835252404,0.0,0.0,0.0,-0.0062636621296405,60.0,1.174262285232544,-0.0,-6.479778846824047e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,9.137430606642738e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,0.0001106549316318,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,7.106912380550057e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,9.6221556304954e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,0.000456432433566,285.0332946777344,294.1499938964844,286.793701171875,283.2913513183594,290.5941467285156,287.5620422363281,285.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736272622831,2.7802700142132153e-09,0.000973624526523,-0.0063356282189488,0.0,0.0,0.0,-0.0061911144293844,60.0,1.1436898708343506,-0.0,-6.46315214680726e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,9.11887182155624e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,0.0001104301773011,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,7.092476880643517e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,9.60261168074794e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,0.0004555053892545,285.03289794921875,294.1499938964844,286.7089233398437,283.2373962402344,290.52789306640625,287.4930419921875,285.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716490749269,2.548977473537661e-09,0.0009716465719975,-0.0057295667938888,0.0,0.0,0.0,-0.0060764518566429,60.0,1.0831823348999023,-0.0,-6.43691677737479e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,9.11887182155624e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,0.0001104301773011,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,7.092476880643517e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,9.60261168074794e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,0.0004555053892545,285.03289794921875,294.1499938964844,286.7089233398437,283.2373962402344,290.52789306640625,287.4930419921875,285.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716490749269,2.548977473537661e-09,0.0009716465719975,-0.0057295667938888,0.0,0.0,0.0,-0.0060764518566429,60.0,1.0831823348999023,-0.0,-6.43691677737479e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,9.101969044422732e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,0.0001102254900615,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,7.07933068042621e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,9.584812505636364e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0004546610871329,285.0325622558594,294.1499938964844,286.62457275390625,283.1822204589844,290.4614562988281,287.4297790527344,285.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698475478217,2.3383310843172467e-09,0.0009698452195152,-0.0051775993779301,0.0,0.0,0.0,-0.0059720249846577,60.0,1.023467779159546,-0.0,-6.41306954207721e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,9.101969044422732e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,0.0001102254900615,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,7.07933068042621e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,9.584812505636364e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0004546610871329,285.0325622558594,294.1499938964844,286.62457275390625,283.1822204589844,290.4614562988281,287.4297790527344,285.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698475478217,2.3383310843172467e-09,0.0009698452195152,-0.0051775993779301,0.0,0.0,0.0,-0.0059720249846577,60.0,1.023467779159546,-0.0,-6.41306954207721e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,9.084571502171455e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0001100148001569,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,7.065798854455352e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,9.566492371959612e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,0.0004537920758593,285.0322265625,294.1499938964844,286.540771484375,283.1260681152344,290.3948669433594,287.37286376953125,285.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679933427833,2.121517850284249e-09,0.0009679912473075,-0.0046094674617052,0.0,0.0,0.0,-0.0058645410463213,60.0,0.9644700884819032,-0.0,-6.388570739090937e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,9.084571502171455e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0001100148001569,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,7.065798854455352e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,9.566492371959612e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,0.0004537920758593,285.0322265625,294.1499938964844,286.540771484375,283.1260681152344,290.3948669433594,287.37286376953125,285.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679933427833,2.121517850284249e-09,0.0009679912473075,-0.0046094674617052,0.0,0.0,0.0,-0.0058645410463213,60.0,0.9644700884819032,-0.0,-6.388570739090937e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,9.063938341569155e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,0.0001097649292205,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,7.049750274745747e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,9.544764179736376e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,0.0004527613928075,285.0319519042969,294.1499938964844,286.4574890136719,283.06915283203125,290.3280944824219,287.3231506347656,285.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657944319769,1.864389753691853e-09,0.0009657925693318,-0.0039356900379061,0.0,0.0,0.0,-0.0057370718568563,60.0,0.9059088230133056,-0.0,-6.359577042758249e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,9.063938341569155e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,0.0001097649292205,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,7.049750274745747e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,9.544764179736376e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,0.0004527613928075,285.0319519042969,294.1499938964844,286.4574890136719,283.06915283203125,290.3280944824219,287.3231506347656,285.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657944319769,1.864389753691853e-09,0.0009657925693318,-0.0039356900379061,0.0,0.0,0.0,-0.0057370718568563,60.0,0.9059088230133056,-0.0,-6.359577042758249e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,9.052481618709862e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,0.0001096261912607,299.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,7.040839409455657e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,9.532699914416298e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,0.0004521891241893,285.0318298339844,294.1499938964844,286.4161071777344,283.0404357910156,290.294677734375,287.3018798828125,285.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645735262893,1.721625286776884e-09,0.0009645717800594,-0.0035615884698927,0.0,0.0,0.0,-0.0056662973947823,60.0,0.8767746686935425,-0.0,-6.343507408246296e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,9.040965232998131e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,0.0001094867184292,299.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,7.031881978036836e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,9.520572348264976e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,0.0004516138578765,285.0317077636719,294.1499938964844,286.3748779296875,283.0116271972656,290.26123046875,287.2831115722656,285.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633460431359,1.578111974431806e-09,0.0009633444715291,-0.0031855232082307,0.0,0.0,0.0,-0.0055951508693397,60.0,0.8477678298950195,-0.0,-6.327373824888127e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,9.020874131238088e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,0.0001092434176825,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,7.016255403868854e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,9.499416046310216e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,0.0004506102995947,285.031494140625,294.1499938964844,286.2929382324219,282.9537353515625,290.1942443847656,287.2522277832031,285.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612045832909,1.3277428045910256e-09,0.0009612033027224,-0.0025294474326074,0.0,0.0,0.0,-0.0054710307158529,60.0,0.7903405427932739,-0.0,-6.299277544030701e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,9.020874131238088e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,0.0001092434176825,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,7.016255403868854e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,9.499416046310216e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,0.0004506102995947,285.031494140625,294.1499938964844,286.2929382324219,282.9537353515625,290.1942443847656,287.2522277832031,285.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612045832909,1.3277428045910256e-09,0.0009612033027224,-0.0025294474326074,0.0,0.0,0.0,-0.0054710307158529,60.0,0.7903405427932739,-0.0,-6.299277544030701e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,9.011137444758788e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,0.0001091254962375,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,7.00868185958825e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,9.489162039244547e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,0.0004501239163801,285.0313720703125,294.1499938964844,286.2351989746094,282.9124755859375,290.1465759277344,287.2351989746094,285.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601666242815,1.2063924303973295e-09,0.0009601654019206,-0.0022114557214081,0.0,0.0,0.0,-0.0054108710028231,60.0,0.7502631545066833,-0.0,-6.285682019324669e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,9.008216147776692e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0001090901205316,299.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,7.006410305621102e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,9.486086491961032e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,0.000449978018878,285.03131103515625,294.1499938964844,286.2117919921875,282.8956604003906,290.12713623046875,287.2290954589844,285.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598552132956,1.1699824442601423e-09,0.0009598540491424,-0.0021160452160984,0.0,0.0,0.0,-0.0053928210400044,60.0,0.7341587543487549,-0.0,-6.281605635649612e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,9.003691229736432e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,0.0001090353180188,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,7.00289019732736e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,9.481320739723742e-05,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,0.0004497519694268,285.0312194824219,294.1499938964844,286.1314697265625,282.8376159667969,290.06060791015625,287.20953369140625,285.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009362285491079,1.0903679070750627e-09,0.0009362274431623,-0.0019303647568449,0.0,0.0,0.0,-0.0052380133420228,60.0,0.6729453802108765,-0.0,-6.27528962127144e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,9.003691229736432e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,0.0001090353180188,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,7.00289019732736e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,9.481320739723742e-05,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,0.0004497519694268,285.0312194824219,294.1499938964844,286.1314697265625,282.8376159667969,290.06060791015625,287.20953369140625,285.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009362285491079,1.0903679070750627e-09,0.0009362274431623,-0.0019303647568449,0.0,0.0,0.0,-0.0052380133420228,60.0,0.6729453802108765,-0.0,-6.27528962127144e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,9.003609739011154e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,0.0001090343357645,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,7.002826896496117e-05,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,9.481235611019656e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,0.0004497479530982,285.0361022949219,294.1499938964844,286.0520324707031,282.7798156738281,289.99761962890625,287.1899108886719,285.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000897305260878,1.0503315994725422e-09,0.0008973042131401,-0.0018640322377905,0.0,0.0,0.0,-0.0050242356956005,60.0,0.5900160670280457,-0.0,-6.275170960634568e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,9.003609739011154e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,0.0001090343357645,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,7.002826896496117e-05,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,9.481235611019656e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,0.0004497479530982,285.0361022949219,294.1499938964844,286.0520324707031,282.7798156738281,289.99761962890625,287.1899108886719,285.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000897305260878,1.0503315994725422e-09,0.0008973042131401,-0.0018640322377905,0.0,0.0,0.0,-0.0050242356956005,60.0,0.5900160670280457,-0.0,-6.275170960634568e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,9.004750609165058e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,0.0001090481455321,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,7.003713835729286e-05,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,9.482436871621758e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,0.0004498049092944,285.0390014648437,294.1499938964844,286.0126647949219,282.75103759765625,289.9674377441406,287.17974853515625,285.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008535553351975,1.0205749578773291e-09,0.0008535542874597,-0.0018295517656952,0.0,0.0,0.0,-0.004790851380676,60.0,0.5457814335823059,-0.0,-6.276758313106259e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,9.002508886624128e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,0.0001090210062102,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,7.001970516284928e-05,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,9.480076550971717e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,0.0004496929468587,285.04010009765625,294.1499938964844,285.9735717773437,282.7223815917969,289.9364929199219,287.1697998046875,285.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008817929192446,1.021148388069548e-09,0.0008817919297143,-0.0018028219928964,0.0,0.0,0.0,-0.0049330489709973,60.0,0.520111083984375,-0.0,-6.273631214526176e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,4.223869473207742e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,5.115135354571976e-05,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,3.285240745753981e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,4.447938408702612e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,0.0002109905617544,285.0411071777344,294.1499938964844,285.8961181640625,282.66558837890625,289.87701416015625,287.1504211425781,285.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008374456083402,9.509187881562298e-10,0.0008374446770176,-0.001662535010837,0.0,0.0,0.0,-0.0046579334884881,60.0,0.459465354681015,-0.0,-1.38105997748994e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,4.223869473207742e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,5.115135354571976e-05,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,3.285240745753981e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,4.447938408702612e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,0.0002109905617544,285.0411071777344,294.1499938964844,285.8961181640625,282.66558837890625,289.87701416015625,287.1504211425781,285.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008374456083402,9.509187881562298e-10,0.0008374446770176,-0.001662535010837,0.0,0.0,0.0,-0.0046579334884881,60.0,0.459465354681015,-0.0,-1.38105997748994e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,4.241800343152136e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,5.136849358677864e-05,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,3.299186937510967e-05,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,4.466820246307179e-05,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0002118862321367,285.0421447753906,294.1499938964844,285.8417358398437,282.62567138671875,289.838134765625,287.1355285644531,285.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007476930622942,8.61498650195358e-10,0.0007476921891793,-0.001517200958915,0.0,0.0,0.0,-0.0041663791052997,60.0,0.3705546855926513,-0.0,-1.3928096009863113e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,6.0307251260383055e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,7.303249731194228e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,4.69057667942252e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,6.350644252961501e-05,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0003012465604115,285.0423583984375,294.1499938964844,285.8197631835937,282.60955810546875,289.82391357421875,287.13043212890625,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006771868793293,8.040188514968346e-10,0.0006771860644221,-0.0014365919632837,0.0,0.0,0.0,-0.0037935914006084,60.0,0.3522097766399383,-0.0,-2.8153365860816848e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,3.60287849616725e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,4.363110565464012e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,2.802246308419853e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,3.794004805968143e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0001799708552425,285.0450744628906,294.1499938964844,285.7445678710937,282.5545349121094,289.7768249511719,287.1147155761719,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004957378841936,5.921786949691921e-10,0.000495737302117,-0.00106111029163,0.0,0.0,0.0,-0.0027752672322094,60.0,0.2577261328697204,-0.0,-1.004824667916182e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,3.60287849616725e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,4.363110565464012e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,2.802246308419853e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,3.794004805968143e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0001799708552425,285.0450744628906,294.1499938964844,285.7445678710937,282.5545349121094,289.7768249511719,287.1147155761719,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004957378841936,5.921786949691921e-10,0.000495737302117,-0.00106111029163,0.0,0.0,0.0,-0.0027752672322094,60.0,0.2577261328697204,-0.0,-1.004824667916182e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,2.606533962534741e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,3.156530510750599e-05,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,2.0273095287848264e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,2.744806079135742e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0001302014861721,285.0796813964844,294.1499938964844,285.67059326171875,282.50067138671875,289.750732421875,287.1080017089844,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003326347505208,4.0236405873805836e-10,0.0003326343430671,-0.000725187594071,0.0,0.0,0.0,-0.0018652493599802,60.0,0.2743653655052185,-0.0,-5.2591739851948205e-09,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,2.606533962534741e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,3.156530510750599e-05,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,2.0273095287848264e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,2.744806079135742e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0001302014861721,285.0796813964844,294.1499938964844,285.67059326171875,282.50067138671875,289.750732421875,287.1080017089844,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003326347505208,4.0236405873805836e-10,0.0003326343430671,-0.000725187594071,0.0,0.0,0.0,-0.0018652493599802,60.0,0.2743653655052185,-0.0,-5.2591739851948205e-09,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,2.480612965882756e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,3.00403935398208e-05,298.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,1.929370773723349e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,2.612205207697116e-05,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0001239114935742,285.082763671875,294.1499938964844,285.63409423828125,282.4742736816406,289.7445983886719,287.1086120605469,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002639662998262,3.302431939022908e-10,0.0002639659505803,-0.0006042490713298,0.0,0.0,0.0,-0.0014869014266878,60.0,0.1660585850477218,-0.0,-4.763308858457549e-09,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
