time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177360,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,2.0052037143614143e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,2.4283153834403493e-05,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,1.559606971568428e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.111576213792432e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0001001638593152,285.08551025390625,294.1499938964844,285.5979309082031,282.4481811523437,289.7401123046875,287.11016845703125,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136631228495,2.6723848134402317e-10,0.000213662860915,-0.000488911755383,0.0,0.0,0.0,-0.0012035035761073,60.0,0.1105614304542541,-0.0,-3.112488267120738e-09,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,1.3034749827056658e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,1.5785171854076907e-05,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,1.0138165634998586e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,1.372622045892058e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,6.511113315355033e-05,285.08935546875,294.1499938964844,285.526611328125,282.3972473144531,289.735107421875,287.1136169433594,285.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138890769449,1.7371723504133738e-10,0.0001388906093779,-0.0003178149927407,0.0,0.0,0.0,-0.0007823319756425,60.0,0.0546558387577533,-0.0,-1.315213049579711e-09,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,1.3034749827056658e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,1.5785171854076907e-05,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,1.0138165634998586e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,1.372622045892058e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,6.511113315355033e-05,285.08935546875,294.1499938964844,285.526611328125,282.3972473144531,289.735107421875,287.1136169433594,285.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138890769449,1.7371723504133738e-10,0.0001388906093779,-0.0003178149927407,0.0,0.0,0.0,-0.0007823319756425,60.0,0.0546558387577533,-0.0,-1.315213049579711e-09,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,8.901145520212594e-06,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,1.077934848581208e-05,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,6.923131422809092e-06,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,9.37333516048966e-06,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,4.446296952664852e-05,285.09136962890625,294.1499938964844,285.4566955566406,282.3480224609375,289.7328491210937,287.11602783203125,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-9.48452579905279e-05,1.1862748283686386e-10,9.484514157520608e-05,-0.0002170285442844,0.0,0.0,0.0,-0.0005342361400835,60.0,0.0292020477354526,-0.0,-6.133134555774689e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,8.901145520212594e-06,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,1.077934848581208e-05,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,6.923131422809092e-06,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,9.37333516048966e-06,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,4.446296952664852e-05,285.09136962890625,294.1499938964844,285.4566955566406,282.3480224609375,289.7328491210937,287.11602783203125,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-9.48452579905279e-05,1.1862748283686386e-10,9.484514157520608e-05,-0.0002170285442844,0.0,0.0,0.0,-0.0005342361400835,60.0,0.0292020477354526,-0.0,-6.133134555774689e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,6.550724720000289e-06,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,7.93297203927068e-06,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,5.095021151646506e-06,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,6.898229003127199e-06,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,3.27221532643307e-05,285.0924987792969,294.1499938964844,285.3882751464844,282.3007202148437,289.7317199707031,287.11749267578125,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.980047328397632e-05,8.730280387503342e-11,6.980038597248495e-05,-0.000159720191732,0.0,0.0,0.0,-0.0003931660903617,60.0,0.0163714382797479,-0.0,-3.3217684158870487e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,6.550724720000289e-06,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,7.93297203927068e-06,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,5.095021151646506e-06,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,6.898229003127199e-06,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,3.27221532643307e-05,285.0924987792969,294.1499938964844,285.3882751464844,282.3007202148437,289.7317199707031,287.11749267578125,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.980047328397632e-05,8.730280387503342e-11,6.980038597248495e-05,-0.000159720191732,0.0,0.0,0.0,-0.0003931660903617,60.0,0.0163714382797479,-0.0,-3.3217684158870487e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,4.893112873105565e-06,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,5.925593086431036e-06,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,3.8057644360378617e-06,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,5.152684025233612e-06,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,2.444205892970785e-05,285.0931396484375,294.1499938964844,285.3213806152344,282.2555236816406,289.7310791015625,287.1183776855469,285.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.213804615777917e-05,6.521154449767863e-11,5.213798067416064e-05,-0.0001193042844533,0.0,0.0,0.0,-0.000293678662274,60.0,0.008840356953442,-0.0,-1.8533657941688367e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,4.893112873105565e-06,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,5.925593086431036e-06,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,3.8057644360378617e-06,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,5.152684025233612e-06,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,2.444205892970785e-05,285.0931396484375,294.1499938964844,285.3213806152344,282.2555236816406,289.7310791015625,287.1183776855469,285.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.213804615777917e-05,6.521154449767863e-11,5.213798067416064e-05,-0.0001193042844533,0.0,0.0,0.0,-0.000293678662274,60.0,0.008840356953442,-0.0,-1.8533657941688367e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,4.122325663047377e-06,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,4.992164576833602e-06,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,3.206261681043543e-06,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,4.341007752373116e-06,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,2.0591825887095183e-05,285.0933532714844,294.1499938964844,285.2885437011719,282.2337646484375,289.7308959960937,287.11865234375,285.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-4.392509436002001e-05,5.4939192084546556e-11,4.392503979033791e-05,-0.0001005110316327,0.0,0.0,0.0,-0.0002474174252711,60.0,0.0064716790802776,-0.0,-1.3154527467307275e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,3.370895683474373e-06,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,4.082177838427015e-06,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,2.621814701342373e-06,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,3.549715756889782e-06,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.68382848642068e-05,285.0934753417969,294.1499938964844,285.2561340332031,282.21258544921875,289.73077392578125,287.11883544921875,285.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5918274079449475e-05,4.492469243833064e-11,3.591823042370379e-05,-8.218954462790862e-05,0.0,0.0,0.0,-0.00020231732924,60.0,0.004524125251919,-0.0,-8.795920242166133e-11,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,2.024308969339472e-06,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,2.4514520191587508e-06,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,1.574466750753345e-06,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,2.131695055140881e-06,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,1.0111821211467031e-05,285.0935974121094,294.1499938964844,285.1925354003906,282.172119140625,289.73065185546875,287.1190490722656,285.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.156999107683077e-05,2.6978579092951087e-11,2.156996379198972e-05,-4.935716788168065e-05,0.0,0.0,0.0,-0.0001214975491166,60.0,0.0014141369611024,-0.0,-3.1720813475910597e-11,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,2.024308969339472e-06,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,2.4514520191587508e-06,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,1.574466750753345e-06,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,2.131695055140881e-06,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,1.0111821211467031e-05,285.0935974121094,294.1499938964844,285.1925354003906,282.172119140625,289.73065185546875,287.1190490722656,285.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.156999107683077e-05,2.6978579092951087e-11,2.156996379198972e-05,-4.935716788168065e-05,0.0,0.0,0.0,-0.0001214975491166,60.0,0.0014141369611024,-0.0,-3.1720813475910597e-11,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,1.3020576261624228e-06,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,1.5768007415317695e-06,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,1.0127141649718396e-06,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,1.371129542349081e-06,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,6.504033535748022e-06,285.0935974121094,294.1499938964844,285.1499938964844,282.1458740234375,289.7306213378906,287.1190795898437,285.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.387410065945005e-05,1.7352968020856174e-11,1.3874083379050717e-05,-3.1747145840199664e-05,0.0,0.0,0.0,-7.814881973899901e-05,60.0,0.000294357916573,-0.0,-1.3123543050885812e-11,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,1.0390131137683056e-06,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,1.2582520412252052e-06,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,8.081234454948572e-07,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,1.094130993806175e-06,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,5.190074716665549e-06,285.0936279296875,294.1499938964844,285.1307067871094,282.1342468261719,289.7306213378906,287.1191101074219,285.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1071269909734838e-05,1.3847331267746732e-11,1.1071256267314313e-05,-2.533359293011017e-05,0.0,0.0,0.0,-6.236127228476107e-05,60.0,9.42998958635144e-05,-0.0,-8.356660849417885e-12,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,4.4839529778073494e-07,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,5.430097758107877e-07,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,3.487528204004775e-07,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,4.7218188115039094e-07,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,2.23982260649791e-06,285.09356689453125,294.1499938964844,285.0706787109375,282.0992126464844,289.7306213378906,287.1191101074219,285.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.77792855235748e-06,5.9759679843507385e-12,4.777922640641918e-06,-1.0932974873867352e-05,0.0,0.0,0.0,-2.69126903731376e-05,60.0,-0.0004368880472611,-0.0,-1.5563696165177276e-12,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,4.4839529778073494e-07,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,5.430097758107877e-07,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,3.487528204004775e-07,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,4.7218188115039094e-07,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,2.23982260649791e-06,285.09356689453125,294.1499938964844,285.0706787109375,282.0992126464844,289.7306213378906,287.1191101074219,285.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.77792855235748e-06,5.9759679843507385e-12,4.777922640641918e-06,-1.0932974873867352e-05,0.0,0.0,0.0,-2.69126903731376e-05,60.0,-0.0004368880472611,-0.0,-1.5563696165177276e-12,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,1.583433970608894e-07,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,1.9175493548573288e-07,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.2315629760450977e-07,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,1.667432343310793e-07,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,7.909563350949611e-07,285.0934753417969,294.1499938964844,285.0125427246094,282.0671691894531,289.7306213378906,287.1190795898437,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6872492096808855e-06,2.1102913253662203e-12,1.6872470496309688e-06,-3.860803190036677e-06,0.0,0.0,0.0,-9.503783076070247e-06,60.0,-0.0004149095911998,-0.0,-1.940843725968186e-13,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,1.583433970608894e-07,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,1.9175493548573288e-07,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.2315629760450977e-07,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,1.667432343310793e-07,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,7.909563350949611e-07,285.0934753417969,294.1499938964844,285.0125427246094,282.0671691894531,289.7306213378906,287.1190795898437,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6872492096808855e-06,2.1102913253662203e-12,1.6872470496309688e-06,-3.860803190036677e-06,0.0,0.0,0.0,-9.503783076070247e-06,60.0,-0.0004149095911998,-0.0,-1.940843725968186e-13,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,7.876209906498843e-08,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,9.53814378590323e-08,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,6.125956986124947e-08,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,8.294028930322386e-08,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,3.934321171072952e-07,285.0934753417969,294.1499938964844,284.98419189453125,282.05230712890625,289.7306213378906,287.1190795898437,285.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-8.392782433475077e-07,1.0497262781239414e-12,8.392771633225493e-07,-1.920444219649653e-06,0.0,0.0,0.0,-4.727407940663397e-06,60.0,-0.0002731693093664,-0.0,-4.8020337435183294e-14,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,3.370174894712363e-08,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,4.081304894043569e-08,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,2.6212541470727053e-08,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,3.5489566840851694e-08,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.6834685823141626e-07,285.0934753417969,294.1499938964844,284.9563293457031,282.0382995605469,289.7306213378906,287.1190795898437,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.591286770188163e-07,4.491836590181375e-13,3.591282506931748e-07,-8.217562026402447e-07,0.0,0.0,0.0,-2.022861735895276e-06,60.0,-0.0001636913366382,-0.0,-8.792159640852275e-15,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.652053465723725e-09,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.2116547199478873e-09,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,2.062713555517348e-09,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.792740039225805e-09,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.3247526631232633e-08,285.09344482421875,294.1499938964844,284.9021301269531,282.0127258300781,289.7306213378906,287.1190795898437,285.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.827057699050784e-08,3.5334680737993465e-14,2.8270541463371053e-08,-6.468219027055967e-08,0.0,0.0,0.0,-1.5924160834401849e-07,60.0,-5.773925295216032e-05,-0.0,-5.444464741515851e-17,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.652053465723725e-09,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.2116547199478873e-09,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,2.062713555517348e-09,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.792740039225805e-09,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.3247526631232633e-08,285.09344482421875,294.1499938964844,284.9021301269531,282.0127258300781,289.7306213378906,287.1190795898437,285.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.827057699050784e-08,3.5334680737993465e-14,2.8270541463371053e-08,-6.468219027055967e-08,0.0,0.0,0.0,-1.5924160834401849e-07,60.0,-5.773925295216032e-05,-0.0,-5.444464741515851e-17,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,-1.7627481418980295e-10,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-1.3710299562319506e-10,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,-1.8562588965931326e-10,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,-8.80527317725921e-10,285.09344482421875,294.1499938964844,284.8500061035156,281.9906921386719,289.7306213378906,287.1190795898437,285.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,1.892139556147754e-09,-2.3526619630860786e-15,-1.8921371136570997e-09,4.320376500999146e-09,0.0,0.0,0.0,1.0652001947164536e-08,60.0,-1.1230285963392816e-05,-0.0,-2.4053109403577283e-19,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,-1.7627481418980295e-10,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-1.3710299562319506e-10,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,-1.8562588965931326e-10,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,-8.80527317725921e-10,285.09344482421875,294.1499938964844,284.8500061035156,281.9906921386719,289.7306213378906,287.1190795898437,285.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,1.892139556147754e-09,-2.3526619630860786e-15,-1.8921371136570997e-09,4.320376500999146e-09,0.0,0.0,0.0,1.0652001947164536e-08,60.0,-1.1230285963392816e-05,-0.0,-2.4053109403577283e-19,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,3.223603328716962e-11,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.903805750882228e-11,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,2.5072536061210293e-11,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,3.394609940365889e-11,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.6102531807948847e-10,285.09344482421875,294.1499938964844,284.79931640625,281.9725341796875,289.7306213378906,287.1190795898437,285.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.4590116881894057e-10,4.4242534597407955e-16,3.4590072472973077e-10,-7.899192966398513e-10,0.0,0.0,0.0,-1.949956640601158e-09,60.0,2.402605787210632e-06,-0.0,-8.044033381251991e-21,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,3.223603328716962e-11,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.903805750882228e-11,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,2.5072536061210293e-11,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,3.394609940365889e-11,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.6102531807948847e-10,285.09344482421875,294.1499938964844,284.79931640625,281.9725341796875,289.7306213378906,287.1190795898437,285.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.4590116881894057e-10,4.4242534597407955e-16,3.4590072472973077e-10,-7.899192966398513e-10,0.0,0.0,0.0,-1.949956640601158e-09,60.0,2.402605787210632e-06,-0.0,-8.044033381251991e-21,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,-7.419404500497162e-12,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-5.7706630272880136e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,-7.812990705791112e-12,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,-3.706138174131013e-11,285.09344482421875,294.1499938964844,284.7493896484375,281.958251953125,289.7306213378906,287.1190795898437,285.1627502441406,0.0,0.0,0.0,0.0,1.0,1.0,7.560829740071995e-11,-8.492382107673667e-17,-7.560821413399309e-11,1.7498194559983915e-10,0.0,0.0,0.0,4.2200554162263855e-10,60.0,5.1245342547190376e-06,-0.0,-4.261169125804444e-22,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,-7.419404500497162e-12,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-5.7706630272880136e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,-7.812990705791112e-12,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,-3.706138174131013e-11,285.09344482421875,294.1499938964844,284.7493896484375,281.958251953125,289.7306213378906,287.1190795898437,285.1627502441406,0.0,0.0,0.0,0.0,1.0,1.0,7.560829740071995e-11,-8.492382107673667e-17,-7.560821413399309e-11,1.7498194559983915e-10,0.0,0.0,0.0,4.2200554162263855e-10,60.0,5.1245342547190376e-06,-0.0,-4.261169125804444e-22,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,284.7247314453125,281.9524841308594,289.7306213378906,287.1190795898437,285.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.0142411387911782e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,5.2921768656233326e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,284.70025634765625,281.9476013183594,289.7306213378906,287.1190795898437,285.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.0142411387911782e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,5.286643499857746e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.5584154478112964e-13,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.098258411979305e-13,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.989883816532964e-13,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.69413479156086e-13,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.277978699427973e-12,285.09344482421875,294.1499938964844,284.6519470214844,281.9402160644531,289.7306213378906,287.1190795898437,285.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,2.683352672006034e-13,1.0760824021565614e-17,-2.6834602790716533e-13,-1.2347918911317925e-12,0.0,0.0,0.0,0.0,60.0,5.0427620408299845e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.5584154478112964e-13,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.098258411979305e-13,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.989883816532964e-13,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.69413479156086e-13,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.277978699427973e-12,285.09344482421875,294.1499938964844,284.6519470214844,281.9402160644531,289.7306213378906,287.1190795898437,285.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,2.683352672006034e-13,1.0760824021565614e-17,-2.6834602790716533e-13,-1.2347918911317925e-12,0.0,0.0,0.0,0.0,60.0,5.0427620408299845e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,-2.5584154478112964e-13,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-1.989883816532964e-13,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,-2.69413479156086e-13,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,-1.277978699427973e-12,285.09344482421875,294.1499938964844,284.6044616699219,281.93585205078125,289.7306213378906,287.1190795898437,285.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.57020867120293e-13,9.523997927077338e-18,-1.5703039454688372e-13,2.128161362413561e-12,0.0,0.0,0.0,0.0,60.0,4.709275799541501e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,-2.5584154478112964e-13,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-1.989883816532964e-13,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,-2.69413479156086e-13,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,-1.277978699427973e-12,285.09344482421875,294.1499938964844,284.6044616699219,281.93585205078125,289.7306213378906,287.1190795898437,285.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.57020867120293e-13,9.523997927077338e-18,-1.5703039454688372e-13,2.128161362413561e-12,0.0,0.0,0.0,0.0,60.0,4.709275799541501e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,284.557861328125,281.9341735839844,289.7306213378906,287.1190795898437,285.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.0142411387911782e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,4.374878244561842e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,284.557861328125,281.9341735839844,289.7306213378906,287.1190795898437,285.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.0142411387911782e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,4.374878244561842e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,-2.5584154478112964e-13,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-1.989883816532964e-13,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,-2.69413479156086e-13,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,-1.277978699427973e-12,285.09344482421875,294.1499938964844,284.5121154785156,281.9349365234375,289.7306213378906,287.1190795898437,285.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.498485142735097e-12,1.2183731012292594e-17,2.4984729996707644e-12,-2.208819281993013e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.062159405293642e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,-2.5584154478112964e-13,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-1.989883816532964e-13,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,-2.69413479156086e-13,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,-1.277978699427973e-12,285.09344482421875,294.1499938964844,284.5121154785156,281.9349365234375,289.7306213378906,287.1190795898437,285.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.498485142735097e-12,1.2183731012292594e-17,2.4984729996707644e-12,-2.208819281993013e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.062159405293642e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
