time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179700,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,284.48956298828125,281.9361267089844,289.7306213378906,287.1190795898437,285.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.0142411387911782e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,3.914623903256143e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,284.4672546386719,281.93780517578125,289.7306213378906,287.1190795898437,285.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.0142411387911782e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,3.772484888031613e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,-2.5584154478112964e-13,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-1.989883816532964e-13,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,-2.69413479156086e-13,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,-1.277978699427973e-12,285.09344482421875,294.1499938964844,284.42333984375,281.9425354003906,289.7306213378906,287.1190795898437,285.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,1.57020867120293e-13,9.523997927077338e-18,-1.5703039454688372e-13,2.128161362413561e-12,0.0,0.0,0.0,0.0,60.0,3.5033046970056603e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,-2.5584154478112964e-13,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-1.989883816532964e-13,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,-2.69413479156086e-13,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,-1.277978699427973e-12,285.09344482421875,294.1499938964844,284.42333984375,281.9425354003906,289.7306213378906,287.1190795898437,285.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,1.57020867120293e-13,9.523997927077338e-18,-1.5703039454688372e-13,2.128161362413561e-12,0.0,0.0,0.0,0.0,60.0,3.5033046970056603e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,-2.5584154478112964e-13,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-1.989883816532964e-13,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,-2.69413479156086e-13,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,-1.277978699427973e-12,285.09344482421875,294.1499938964844,284.3803405761719,281.9488220214844,289.7306213378906,287.1190795898437,285.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,1.57020867120293e-13,9.523997927077338e-18,-1.5703039454688372e-13,2.128161362413561e-12,0.0,0.0,0.0,0.0,60.0,3.2534801448491635e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,-2.5584154478112964e-13,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-1.989883816532964e-13,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,-2.69413479156086e-13,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,-1.277978699427973e-12,285.09344482421875,294.1499938964844,284.3803405761719,281.9488220214844,289.7306213378906,287.1190795898437,285.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,1.57020867120293e-13,9.523997927077338e-18,-1.5703039454688372e-13,2.128161362413561e-12,0.0,0.0,0.0,0.0,60.0,3.2534801448491635e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,-2.5584154478112964e-13,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-1.989883816532964e-13,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,-2.69413479156086e-13,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,-1.277978699427973e-12,285.09344482421875,294.1499938964844,284.3383178710937,281.9564208984375,289.7306213378906,287.1190795898437,285.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.57020867120293e-13,9.523997927077338e-18,-1.5703039454688372e-13,2.128161362413561e-12,0.0,0.0,0.0,0.0,60.0,3.0216906452551484e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,-2.5584154478112964e-13,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-1.989883816532964e-13,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,-2.69413479156086e-13,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,-1.277978699427973e-12,285.09344482421875,294.1499938964844,284.3383178710937,281.9564208984375,289.7306213378906,287.1190795898437,285.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.57020867120293e-13,9.523997927077338e-18,-1.5703039454688372e-13,2.128161362413561e-12,0.0,0.0,0.0,0.0,60.0,3.0216906452551484e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,284.2972717285156,281.96502685546875,289.7306213378906,287.1190795898437,285.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,2.806455768222804e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,284.2972717285156,281.96502685546875,289.7306213378906,287.1190795898437,285.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,2.806455768222804e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,284.2771301269531,281.9696350097656,289.7306213378906,287.1190795898437,285.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,2.7051460165239405e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,284.2572326660156,281.974365234375,289.7306213378906,287.1190795898437,285.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.0142411387911782e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,2.607639089546865e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.5584154478112964e-13,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.098258411979305e-13,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.989883816532964e-13,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.69413479156086e-13,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.277978699427973e-12,285.09344482421875,294.1499938964844,284.2182006835937,281.9842224121094,289.7306213378906,287.1190795898437,285.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,2.92384129060852e-12,8.101090936350358e-18,-2.923849530545031e-12,3.102188861694999e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4251494323834777e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.5584154478112964e-13,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.098258411979305e-13,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.989883816532964e-13,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.69413479156086e-13,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.277978699427973e-12,285.09344482421875,294.1499938964844,284.2182006835937,281.9842224121094,289.7306213378906,287.1190795898437,285.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,2.92384129060852e-12,8.101090936350358e-18,-2.923849530545031e-12,3.102188861694999e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4251494323834777e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,284.1802062988281,281.99432373046875,289.7306213378906,287.1190795898437,285.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.0142411387911782e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,2.251289970445214e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,284.1802062988281,281.99432373046875,289.7306213378906,287.1190795898437,285.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.0142411387911782e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,2.251289970445214e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.5584154478112964e-13,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.098258411979305e-13,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.989883816532964e-13,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.69413479156086e-13,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.277978699427973e-12,285.09344482421875,294.1499938964844,284.143310546875,282.0043640136719,289.7306213378906,287.1190795898437,285.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.683352672006034e-13,1.0760824021565614e-17,-2.6834602790716533e-13,-1.2347918911317925e-12,0.0,0.0,0.0,0.0,60.0,2.090706402668729e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.5584154478112964e-13,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.098258411979305e-13,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.989883816532964e-13,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.69413479156086e-13,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.277978699427973e-12,285.09344482421875,294.1499938964844,284.143310546875,282.0043640136719,289.7306213378906,287.1190795898437,285.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.683352672006034e-13,1.0760824021565614e-17,-2.6834602790716533e-13,-1.2347918911317925e-12,0.0,0.0,0.0,0.0,60.0,2.090706402668729e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,-2.5584154478112964e-13,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-1.989883816532964e-13,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,-2.69413479156086e-13,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,-1.277978699427973e-12,285.09344482421875,294.1499938964844,284.10748291015625,282.0141296386719,289.7306213378906,287.1190795898437,285.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,1.57020867120293e-13,9.523997927077338e-18,-1.5703039454688372e-13,2.128161362413561e-12,0.0,0.0,0.0,0.0,60.0,1.942282779054949e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,-2.5584154478112964e-13,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-1.989883816532964e-13,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,-2.69413479156086e-13,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,-1.277978699427973e-12,285.09344482421875,294.1499938964844,284.10748291015625,282.0141296386719,289.7306213378906,287.1190795898437,285.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,1.57020867120293e-13,9.523997927077338e-18,-1.5703039454688372e-13,2.128161362413561e-12,0.0,0.0,0.0,0.0,60.0,1.942282779054949e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.5584154478112964e-13,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.098258411979305e-13,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.989883816532964e-13,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.69413479156086e-13,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.277978699427973e-12,285.09344482421875,294.1499938964844,284.0899658203125,282.0188293457031,289.7306213378906,287.1190795898437,285.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,2.92384129060852e-12,8.101091763530969e-18,-2.923849530545031e-12,3.102188861694999e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8735132698566304e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,5.116830895622593e-13,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,6.196516823958609e-13,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,3.979767633065928e-13,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,5.38826958312172e-13,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,2.555957398855946e-12,285.09344482421875,294.1499938964844,284.07275390625,282.0233764648437,289.7306213378906,287.1190795898437,285.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,3.239924604644952e-13,1.1379237482400058e-17,-3.2400384458730613e-13,-2.9162685721145776e-12,0.0,0.0,0.0,0.0,60.0,1.8045616343442816e-06,-0.0,-2.0267154052839512e-24,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,284.0391540527344,282.0318298339844,289.7306213378906,287.1190795898437,285.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,2.8681842057648455e-12,7.482678302696526e-18,-2.8681915783396184e-12,4.7836656510980005e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6745599396017496e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,284.0391540527344,282.0318298339844,289.7306213378906,287.1190795898437,285.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,2.8681842057648455e-12,7.482678302696526e-18,-2.8681915783396184e-12,4.7836656510980005e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6745599396017496e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,284.0067138671875,282.0392761230469,289.7306213378906,287.1190795898437,285.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.0142411387911782e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,1.5557617416561698e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,284.0067138671875,282.0392761230469,289.7306213378906,287.1190795898437,285.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.0142411387911782e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,1.5557617416561698e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,-2.5584154478112964e-13,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-1.989883816532964e-13,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,-2.69413479156086e-13,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,-1.277978699427973e-12,285.09344482421875,294.1499938964844,283.9754333496094,282.0454406738281,289.7306213378906,287.1190795898437,285.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,1.57020867120293e-13,9.523997927077338e-18,-1.5703039454688372e-13,2.128161362413561e-12,0.0,0.0,0.0,0.0,60.0,1.4455029031523736e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,-2.5584154478112964e-13,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-1.989883816532964e-13,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,-2.69413479156086e-13,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,-1.277978699427973e-12,285.09344482421875,294.1499938964844,283.9754333496094,282.0454406738281,289.7306213378906,287.1190795898437,285.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,1.57020867120293e-13,9.523997927077338e-18,-1.5703039454688372e-13,2.128161362413561e-12,0.0,0.0,0.0,0.0,60.0,1.4455029031523736e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.5584154478112964e-13,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.098258411979305e-13,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.989883816532964e-13,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.69413479156086e-13,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.277978699427973e-12,285.09344482421875,294.1499938964844,283.9453430175781,282.0500793457031,289.7306213378906,287.1190795898437,285.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,2.683352672006034e-13,1.0760824021565614e-17,-2.6834602790716533e-13,-1.2347918911317925e-12,0.0,0.0,0.0,0.0,60.0,1.3426446230369038e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.5584154478112964e-13,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.098258411979305e-13,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.989883816532964e-13,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.69413479156086e-13,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.277978699427973e-12,285.09344482421875,294.1499938964844,283.9453430175781,282.0500793457031,289.7306213378906,287.1190795898437,285.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,2.683352672006034e-13,1.0760824021565614e-17,-2.6834602790716533e-13,-1.2347918911317925e-12,0.0,0.0,0.0,0.0,60.0,1.3426446230369038e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.9307556152344,282.0517578125,289.7306213378906,287.1190795898437,285.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,1.2942555258632638e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.9164733886719,282.052978515625,289.7306213378906,287.1190795898437,285.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,1.2476881465772749e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.5584154478112964e-13,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.098258411979305e-13,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.989883816532964e-13,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.69413479156086e-13,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.277978699427973e-12,285.09344482421875,294.1499938964844,283.8888244628906,282.05389404296875,289.7306213378906,287.1190795898437,285.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,2.92384129060852e-12,8.101090936350358e-18,-2.923849530545031e-12,3.102188861694999e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.161840145869064e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.5584154478112964e-13,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.098258411979305e-13,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.989883816532964e-13,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.69413479156086e-13,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.277978699427973e-12,285.09344482421875,294.1499938964844,283.8888244628906,282.05389404296875,289.7306213378906,287.1190795898437,285.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,2.92384129060852e-12,8.101090936350358e-18,-2.923849530545031e-12,3.102188861694999e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.161840145869064e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.5584154478112964e-13,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.098258411979305e-13,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.989883816532964e-13,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.69413479156086e-13,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.277978699427973e-12,285.09344482421875,294.1499938964844,283.8624267578125,282.05255126953125,289.7306213378906,287.1190795898437,285.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,2.683352672006034e-13,1.0760824021565614e-17,-2.6834602790716533e-13,-1.2347918911317925e-12,0.0,0.0,0.0,0.0,60.0,1.078018726730079e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.5584154478112964e-13,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.098258411979305e-13,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.989883816532964e-13,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.69413479156086e-13,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.277978699427973e-12,285.09344482421875,294.1499938964844,283.8624267578125,282.05255126953125,289.7306213378906,287.1190795898437,285.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,2.683352672006034e-13,1.0760824021565614e-17,-2.6834602790716533e-13,-1.2347918911317925e-12,0.0,0.0,0.0,0.0,60.0,1.078018726730079e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.8373107910156,282.0487060546875,289.7306213378906,287.1190795898437,285.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,1.0010287496697856e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.8373107910156,282.0487060546875,289.7306213378906,287.1190795898437,285.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,1.0010287496697856e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.5584154478112964e-13,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.098258411979305e-13,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.989883816532964e-13,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.69413479156086e-13,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.277978699427973e-12,285.09344482421875,294.1499938964844,283.8135070800781,282.04217529296875,289.7306213378906,287.1190795898437,285.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,2.683352672006034e-13,1.0760824021565614e-17,-2.6834602790716533e-13,-1.2347918911317925e-12,0.0,0.0,0.0,0.0,60.0,9.300276815338292e-07,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.5584154478112964e-13,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.098258411979305e-13,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.989883816532964e-13,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.69413479156086e-13,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.277978699427973e-12,285.09344482421875,294.1499938964844,283.8135070800781,282.04217529296875,289.7306213378906,287.1190795898437,285.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,2.683352672006034e-13,1.0760824021565614e-17,-2.6834602790716533e-13,-1.2347918911317925e-12,0.0,0.0,0.0,0.0,60.0,9.300276815338292e-07,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
