time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12182100,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.80206298828125,282.0378112792969,289.7306213378906,287.1190795898437,285.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.0142411387911782e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,8.968270321929595e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.7909851074219,282.0326843261719,289.7306213378906,287.1190795898437,285.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.0142411387911782e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,8.646738933748566e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.5584154478112964e-13,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.098258411979305e-13,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.989883816532964e-13,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.69413479156086e-13,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.277978699427973e-12,285.09344482421875,294.1499938964844,283.7698059082031,282.0199584960937,289.7306213378906,287.1190795898437,285.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.683352672006034e-13,1.0760824021565614e-17,-2.6834602790716533e-13,-1.2347918911317925e-12,0.0,0.0,0.0,0.0,60.0,8.034417078306433e-07,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.5584154478112964e-13,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.098258411979305e-13,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.989883816532964e-13,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.69413479156086e-13,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.277978699427973e-12,285.09344482421875,294.1499938964844,283.7698059082031,282.0199584960937,289.7306213378906,287.1190795898437,285.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.683352672006034e-13,1.0760824021565614e-17,-2.6834602790716533e-13,-1.2347918911317925e-12,0.0,0.0,0.0,0.0,60.0,8.034417078306433e-07,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.5584154478112964e-13,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.098258411979305e-13,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.989883816532964e-13,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.69413479156086e-13,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.277978699427973e-12,285.09344482421875,294.1499938964844,283.75,282.0038146972656,289.7306213378906,287.1190795898437,285.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,2.92384129060852e-12,8.101091763530969e-18,-2.923849530545031e-12,3.102188861694999e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.466272222700354e-07,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.5584154478112964e-13,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.098258411979305e-13,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.989883816532964e-13,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.69413479156086e-13,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.277978699427973e-12,285.09344482421875,294.1499938964844,283.75,282.0038146972656,289.7306213378906,287.1190795898437,285.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,2.92384129060852e-12,8.101091763530969e-18,-2.923849530545031e-12,3.102188861694999e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.466272222700354e-07,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.73291015625,281.9877624511719,289.7306213378906,287.1190795898437,285.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.0142411387911782e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,6.93729361955775e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.73291015625,281.9877624511719,289.7306213378906,287.1190795898437,285.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.0142411387911782e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,6.93729361955775e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.5584154478112964e-13,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.098258411979305e-13,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.989883816532964e-13,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.69413479156086e-13,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.277978699427973e-12,285.09344482421875,294.1499938964844,283.7197265625,281.9753723144531,289.7306213378906,287.1190795898437,285.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,2.683352672006034e-13,1.0760824021565614e-17,-2.6834602790716533e-13,-1.2347918911317925e-12,0.0,0.0,0.0,0.0,60.0,6.448392468882957e-07,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.5584154478112964e-13,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.098258411979305e-13,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.989883816532964e-13,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.69413479156086e-13,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.277978699427973e-12,285.09344482421875,294.1499938964844,283.7197265625,281.9753723144531,289.7306213378906,287.1190795898437,285.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,2.683352672006034e-13,1.0760824021565614e-17,-2.6834602790716533e-13,-1.2347918911317925e-12,0.0,0.0,0.0,0.0,60.0,6.448392468882957e-07,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.7144775390625,281.970458984375,289.7306213378906,287.1190795898437,285.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.0142411387911782e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,6.214758059286396e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.7101135253906,281.9663391113281,289.7306213378906,287.1190795898437,285.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.0142411387911782e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,5.990916065456986e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.7038269042969,281.96044921875,289.7306213378906,287.1190795898437,285.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.0142411387911782e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,5.566685672420135e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.7038269042969,281.96044921875,289.7306213378906,287.1190795898437,285.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.0142411387911782e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,5.566685672420135e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.7005615234375,281.9573669433594,289.7306213378906,287.1190795898437,285.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.0142411387911782e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,5.172285568733059e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.7005615234375,281.9573669433594,289.7306213378906,287.1190795898437,285.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.0142411387911782e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,5.172285568733059e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,-2.5584154478112964e-13,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-1.989883816532964e-13,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,-2.69413479156086e-13,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,-1.277978699427973e-12,285.09344482421875,294.1499938964844,283.70001220703125,281.95684814453125,289.7306213378906,287.1190795898437,285.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.57020867120293e-13,9.523997927077338e-18,-1.5703039454688372e-13,2.128161362413561e-12,0.0,0.0,0.0,0.0,60.0,4.807488380720315e-07,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,-2.5584154478112964e-13,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-1.989883816532964e-13,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,-2.69413479156086e-13,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,-1.277978699427973e-12,285.09344482421875,294.1499938964844,283.70001220703125,281.95684814453125,289.7306213378906,287.1190795898437,285.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.57020867120293e-13,9.523997927077338e-18,-1.5703039454688372e-13,2.128161362413561e-12,0.0,0.0,0.0,0.0,60.0,4.807488380720315e-07,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.701904296875,281.9586486816406,289.7306213378906,287.1190795898437,285.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.0142411387911782e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,4.463868776838354e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.701904296875,281.9586486816406,289.7306213378906,287.1190795898437,285.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.0142411387911782e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,4.463868776838354e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.70367431640625,281.9602966308594,289.7306213378906,287.1190795898437,285.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.0142411387911782e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,4.302419824853132e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.7059326171875,281.9624328613281,289.7306213378906,287.1190795898437,285.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.0142411387911782e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,4.146663741266821e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,-5.116830895622593e-13,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-3.979767633065928e-13,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,-5.38826958312172e-13,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,-2.555957398855946e-12,285.09344482421875,294.1499938964844,283.7118225097656,281.96795654296875,289.7306213378906,287.1190795898437,285.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,1.013636670801378e-13,8.905585293423506e-18,-1.0137257786674293e-13,3.809637934976129e-12,0.0,0.0,0.0,0.0,60.0,3.856556816117518e-07,-0.0,-2.0267154052839512e-24,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,-5.116830895622593e-13,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-3.979767633065928e-13,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,-5.38826958312172e-13,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,-2.555957398855946e-12,285.09344482421875,294.1499938964844,283.7118225097656,281.96795654296875,289.7306213378906,287.1190795898437,285.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,1.013636670801378e-13,8.905585293423506e-18,-1.0137257786674293e-13,3.809637934976129e-12,0.0,0.0,0.0,0.0,60.0,3.856556816117518e-07,-0.0,-2.0267154052839512e-24,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.71929931640625,281.9749755859375,289.7306213378906,287.1190795898437,285.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,3.581251064588287e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.71929931640625,281.9749755859375,289.7306213378906,287.1190795898437,285.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,3.581251064588287e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.72802734375,281.9831848144531,289.7306213378906,287.1190795898437,285.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,3.328033528759988e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.72802734375,281.9831848144531,289.7306213378906,287.1190795898437,285.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,3.328033528759988e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.7377624511719,281.9923095703125,289.7306213378906,287.1190795898437,285.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,3.090073050771025e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.7377624511719,281.9923095703125,289.7306213378906,287.1190795898437,285.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,3.090073050771025e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.7428894042969,281.99713134765625,289.7306213378906,287.1190795898437,285.16796875,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,2.978721056479117e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,-2.5584154478112964e-13,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-1.989883816532964e-13,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,-2.69413479156086e-13,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,-1.277978699427973e-12,285.09344482421875,294.1499938964844,283.7481689453125,282.0021057128906,289.7306213378906,287.1190795898437,285.16796875,0.0,0.0,0.0,0.0,1.0,1.0,1.57020867120293e-13,9.523997927077338e-18,-1.5703039454688372e-13,2.128161362413561e-12,0.0,0.0,0.0,0.0,60.0,2.872378672691412e-07,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.7590026855469,282.01226806640625,289.7306213378906,287.1190795898437,285.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,2.667436547199032e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.7590026855469,282.01226806640625,289.7306213378906,287.1190795898437,285.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,2.667436547199032e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.5584154478112964e-13,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.098258411979305e-13,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.989883816532964e-13,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.69413479156086e-13,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.277978699427973e-12,285.09344482421875,294.1499938964844,283.7699279785156,282.02252197265625,289.7306213378906,287.1190795898437,285.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,2.92384129060852e-12,8.101090936350358e-18,-2.923849530545031e-12,3.102188861694999e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.479572742686287e-07,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.5584154478112964e-13,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.098258411979305e-13,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.989883816532964e-13,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.69413479156086e-13,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.277978699427973e-12,285.09344482421875,294.1499938964844,283.7699279785156,282.02252197265625,289.7306213378906,287.1190795898437,285.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,2.92384129060852e-12,8.101090936350358e-18,-2.923849530545031e-12,3.102188861694999e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.479572742686287e-07,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.7806701660156,282.0326232910156,289.7306213378906,287.1190795898437,285.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,2.3040057328671537e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.7806701660156,282.0326232910156,289.7306213378906,287.1190795898437,285.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,2.3040057328671537e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,-2.5584154478112964e-13,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-1.989883816532964e-13,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,-2.69413479156086e-13,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,-1.277978699427973e-12,285.09344482421875,294.1499938964844,283.7909851074219,282.04229736328125,289.7306213378906,287.1190795898437,285.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.57020867120293e-13,9.523997927077338e-18,-1.5703039454688372e-13,2.128161362413561e-12,0.0,0.0,0.0,0.0,60.0,2.1414182072021506e-07,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,-2.5584154478112964e-13,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-1.989883816532964e-13,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,-2.69413479156086e-13,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,-1.277978699427973e-12,285.09344482421875,294.1499938964844,283.7909851074219,282.04229736328125,289.7306213378906,287.1190795898437,285.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.57020867120293e-13,9.523997927077338e-18,-1.5703039454688372e-13,2.128161362413561e-12,0.0,0.0,0.0,0.0,60.0,2.1414182072021506e-07,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.7958374023437,282.046875,289.7306213378906,287.1190795898437,285.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,2.065361996983484e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
