time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184560,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.8005065917969,282.0512390136719,289.7306213378906,287.1190795898437,285.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,1.989760960441345e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.5584154478112964e-13,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.098258411979305e-13,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.989883816532964e-13,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.69413479156086e-13,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.277978699427973e-12,285.09344482421875,294.1499938964844,283.8089904785156,282.0592041015625,289.7306213378906,287.1190795898437,285.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,2.683352672006034e-13,1.0760824021565614e-17,-2.6834602790716533e-13,-1.2347918911317925e-12,0.0,0.0,0.0,0.0,60.0,1.8478954189049546e-07,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.5584154478112964e-13,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.098258411979305e-13,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.989883816532964e-13,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.69413479156086e-13,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.277978699427973e-12,285.09344482421875,294.1499938964844,283.8089904785156,282.0592041015625,289.7306213378906,287.1190795898437,285.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,2.683352672006034e-13,1.0760824021565614e-17,-2.6834602790716533e-13,-1.2347918911317925e-12,0.0,0.0,0.0,0.0,60.0,1.8478954189049546e-07,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.8161315917969,282.06591796875,289.7306213378906,287.1190795898437,285.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.0142411387911782e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,1.7190096457397885e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.8161315917969,282.06591796875,289.7306213378906,287.1190795898437,285.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.0142411387911782e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,1.7190096457397885e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.5584154478112964e-13,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.098258411979305e-13,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.989883816532964e-13,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.69413479156086e-13,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.277978699427973e-12,285.09344482421875,294.1499938964844,283.8216552734375,282.07110595703125,289.7306213378906,287.1190795898437,285.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,2.92384129060852e-12,8.101090936350358e-18,-2.923849530545031e-12,3.102188861694999e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.620181961925482e-07,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,2.5584154478112964e-13,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,3.098258411979305e-13,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.989883816532964e-13,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,2.69413479156086e-13,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.277978699427973e-12,285.09344482421875,294.1499938964844,283.8216552734375,282.07110595703125,289.7306213378906,287.1190795898437,285.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,2.92384129060852e-12,8.101090936350358e-18,-2.923849530545031e-12,3.102188861694999e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.620181961925482e-07,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.8252258300781,282.074462890625,289.7306213378906,287.1190795898437,285.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,1.5167999833920478e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.8252258300781,282.074462890625,289.7306213378906,287.1190795898437,285.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,1.5167999833920478e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.82623291015625,282.07537841796875,289.7306213378906,287.1190795898437,285.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,1.451901567861569e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.8266296386719,282.0757751464844,289.7306213378906,287.1190795898437,285.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,1.3929238207310848e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,5.116830895622593e-13,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,6.196516823958609e-13,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,3.979767633065928e-13,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,5.38826958312172e-13,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,2.555957398855946e-12,285.09344482421875,294.1499938964844,283.82550048828125,282.07470703125,289.7306213378906,287.1190795898437,285.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,2.979498592292629e-12,8.719504397184802e-18,-2.979507265910009e-12,1.4207121807122136e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.92622906070028e-06,-0.0,-2.0267154052839512e-24,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,5.116830895622593e-13,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,6.196516823958609e-13,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,3.979767633065928e-13,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,5.38826958312172e-13,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,2.555957398855946e-12,285.09344482421875,294.1499938964844,283.82550048828125,282.07470703125,289.7306213378906,287.1190795898437,285.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,2.979498592292629e-12,8.719504397184802e-18,-2.979507265910009e-12,1.4207121807122136e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.92622906070028e-06,-0.0,-2.0267154052839512e-24,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.82159423828125,282.071044921875,289.7306213378906,287.1190795898437,285.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,-6.196313506734441e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.82159423828125,282.071044921875,289.7306213378906,287.1190795898437,285.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,-6.196313506734441e-07,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.8146057128906,282.0644836425781,289.7306213378906,287.1190795898437,285.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,-9.35675004143377e-08,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.8146057128906,282.0644836425781,289.7306213378906,287.1190795898437,285.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,-9.35675004143377e-08,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.8042297363281,282.05474853515625,289.7306213378906,287.1190795898437,285.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,4.832081756944717e-08,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.8042297363281,282.05474853515625,289.7306213378906,287.1190795898437,285.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,4.832081756944717e-08,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.7976989746094,282.0486145019531,289.7306213378906,287.1190795898437,285.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,6.672006946928377e-08,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0,285.09344482421875,294.1499938964844,283.79022216796875,282.04156494140625,289.7306213378906,287.1190795898437,285.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,2.1267806038418466e-13,1.014241056073117e-17,-2.1268821122702453e-13,4.4668473564088434e-13,0.0,0.0,0.0,0.0,60.0,7.623849995752607e-08,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,-2.5584154478112964e-13,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-1.989883816532964e-13,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,-2.69413479156086e-13,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,-1.277978699427973e-12,285.09344482421875,294.1499938964844,283.772216796875,282.0246887207031,289.7306213378906,287.1190795898437,285.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.498485142735097e-12,1.2183730185111985e-17,2.4984729996707644e-12,-2.208819281993013e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.609849544427561e-08,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,-2.5584154478112964e-13,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-1.989883816532964e-13,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,-2.69413479156086e-13,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,-1.277978699427973e-12,285.09344482421875,294.1499938964844,283.772216796875,282.0246887207031,289.7306213378906,287.1190795898437,285.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.498485142735097e-12,1.2183730185111985e-17,2.4984729996707644e-12,-2.208819281993013e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.609849544427561e-08,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,1.3352370320518503e-09,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,1.6169811045685372e-09,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.038520380802765e-09,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,1.4060689279560279e-09,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,6.669770513667572e-09,285.09344482421875,294.1499938964844,283.75,282.0038146972656,289.7306213378906,287.1190795898437,285.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4232759859567068e-08,1.7778332178273147e-14,1.4232742095998674e-08,-3.256404212947928e-08,0.0,0.0,0.0,-8.0166500993073e-08,60.0,-8.483331839670427e-06,-0.0,-1.3800898888335817e-17,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,1.3352370320518503e-09,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,1.6169811045685372e-09,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.038520380802765e-09,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,1.4060689279560279e-09,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,6.669770513667572e-09,285.09344482421875,294.1499938964844,283.75,282.0038146972656,289.7306213378906,287.1190795898437,285.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4232759859567068e-08,1.7778332178273147e-14,1.4232742095998674e-08,-3.256404212947928e-08,0.0,0.0,0.0,-8.0166500993073e-08,60.0,-8.483331839670427e-06,-0.0,-1.3800898888335817e-17,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,7.983278926815274e-09,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,9.667806111224309e-09,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,6.209233571752293e-09,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,8.406778384539848e-09,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,3.9878045754448976e-08,285.09344482421875,294.1499938964844,283.7240295410156,281.9794311523437,289.7306213378906,287.1190795898437,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-8.505587345553067e-08,1.0639581528087624e-13,8.505576687412032e-08,-1.9463337253000645e-07,0.0,0.0,0.0,-4.790927050635219e-07,60.0,-1.5146617442951538e-05,-0.0,-4.933479344416036e-16,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,7.983278926815274e-09,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,9.667806111224309e-09,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,6.209233571752293e-09,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,8.406778384539848e-09,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,3.9878045754448976e-08,285.09344482421875,294.1499938964844,283.7240295410156,281.9794311523437,289.7306213378906,287.1190795898437,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-8.505587345553067e-08,1.0639581528087624e-13,8.505576687412032e-08,-1.9463337253000645e-07,0.0,0.0,0.0,-4.790927050635219e-07,60.0,-1.5146617442951538e-05,-0.0,-4.933479344416036e-16,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,1.3253844599603326e-07,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,1.6050496753905469e-07,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,1.03085731950614e-07,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,1.3956938005321717e-07,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,6.620555836889253e-07,285.0933532714844,294.1499938964844,283.6951599121094,281.9523010253906,289.73065185546875,287.1190490722656,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4121781077847118e-06,1.7663073694634825e-12,1.412176402482146e-06,-3.231449454688118e-06,0.0,0.0,0.0,-7.954411557875574e-06,60.0,-0.0005921450210735,-0.0,-1.3597980976897545e-13,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,1.3253844599603326e-07,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,1.6050496753905469e-07,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,1.03085731950614e-07,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,1.3956938005321717e-07,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,6.620555836889253e-07,285.0933532714844,294.1499938964844,283.6951599121094,281.9523010253906,289.73065185546875,287.1190490722656,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4121781077847118e-06,1.7663073694634825e-12,1.412176402482146e-06,-3.231449454688118e-06,0.0,0.0,0.0,-7.954411557875574e-06,60.0,-0.0005921450210735,-0.0,-1.3597980976897545e-13,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,2.832327083979181e-07,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,3.429967421197944e-07,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,2.202926765448865e-07,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.98257702979754e-07,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,1.4148029094940284e-06,285.0933532714844,294.1499938964844,283.6797180175781,281.93780517578125,289.73065185546875,287.1190490722656,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.017843255292973e-06,3.774565729419699e-12,3.0178396173141664e-06,-6.9056168285897e-06,0.0,0.0,0.0,-1.6998645151033998e-05,60.0,-0.0017831553705036,-0.0,-6.20979775847047e-13,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,5.533744911190297e-07,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,6.701403094666603e-07,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,4.304035030600062e-07,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,5.827300242344791e-07,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,2.7642142867989605e-06,285.0933532714844,294.1499938964844,283.6636047363281,281.92266845703125,289.73065185546875,287.1190490722656,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-5.896212769584963e-06,7.374704145968192e-12,5.896205493627349e-06,-1.3492077414412051e-05,0.0,0.0,0.0,-3.321169060654938e-05,60.0,-0.0038624720182269,-0.0,-2.3704397819623857e-12,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,1.5788733662702723e-06,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,1.9120263914373936e-06,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,1.2280157761779265e-06,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,1.662629756538081e-06,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,7.88678244134644e-06,285.0934143066406,294.1499938964844,283.6295471191406,281.89068603515625,289.7305908203125,287.1191101074219,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.682300353422761e-05,2.104146891446224e-11,1.6822981706354767e-05,-3.849538188660517e-05,0.0,0.0,0.0,-9.47592343436554e-05,60.0,-0.0122232791036367,-0.0,-1.9296798534074168e-11,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,1.5788733662702723e-06,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,1.9120263914373936e-06,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,1.2280157761779265e-06,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,1.662629756538081e-06,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,7.88678244134644e-06,285.0934143066406,294.1499938964844,283.6295471191406,281.89068603515625,289.7305908203125,287.1191101074219,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.682300353422761e-05,2.104146891446224e-11,1.6822981706354767e-05,-3.849538188660517e-05,0.0,0.0,0.0,-9.47592343436554e-05,60.0,-0.0122232791036367,-0.0,-1.9296798534074168e-11,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,3.366835244378308e-06,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,4.077260655321879e-06,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.6186564809904667e-06,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,3.545439994923072e-06,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,1.6818003132357262e-05,285.0936279296875,294.1499938964844,283.5932006835937,281.8565673828125,289.7303771972656,287.11932373046875,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.587405080907047e-05,4.4869618437415326e-11,3.587400715332478e-05,-8.208897634176537e-05,0.0,0.0,0.0,-0.0002020683750743,60.0,-0.0285793654620647,-0.0,-8.774742737971407e-11,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,3.366835244378308e-06,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,4.077260655321879e-06,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.6186564809904667e-06,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,3.545439994923072e-06,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,1.6818003132357262e-05,285.0936279296875,294.1499938964844,283.5932006835937,281.8565673828125,289.7303771972656,287.11932373046875,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.587405080907047e-05,4.4869618437415326e-11,3.587400715332478e-05,-8.208897634176537e-05,0.0,0.0,0.0,-0.0002020683750743,60.0,-0.0285793654620647,-0.0,-8.774742737971407e-11,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,5.536870958167128e-06,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,6.705188297928544e-06,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,4.306466507841833e-06,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,5.830592272104696e-06,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,2.765775570878759e-05,285.0941162109375,294.1499938964844,283.5548095703125,281.82049560546875,289.7297668457031,287.11981201171875,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-5.899634197703563e-05,7.378980759753516e-11,5.8996269217459485e-05,-0.0001349984813714,0.0,0.0,0.0,-0.0003323096316307,60.0,-0.0516636110842227,-0.0,-2.3731186460373976e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,5.536870958167128e-06,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,6.705188297928544e-06,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,4.306466507841833e-06,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,5.830592272104696e-06,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,2.765775570878759e-05,285.0941162109375,294.1499938964844,283.5548095703125,281.82049560546875,289.7297668457031,287.11981201171875,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-5.899634197703563e-05,7.378980759753516e-11,5.8996269217459485e-05,-0.0001349984813714,0.0,0.0,0.0,-0.0003323096316307,60.0,-0.0516636110842227,-0.0,-2.3731186460373976e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,8.429218723904341e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,1.0207841114606708e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,6.556076186825521e-06,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,8.876373613020405e-06,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,4.210559927741997e-05,285.09503173828125,294.1499938964844,283.5145263671875,281.7826538085937,289.7284545898437,287.1206359863281,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-8.981476275948808e-05,1.1233605018423631e-10,8.981465362012386e-05,-0.0002055188379017,0.0,0.0,0.0,-0.0005059011164121,60.0,-0.0845130234956741,-0.0,-5.500033206651267e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,8.429218723904341e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,1.0207841114606708e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,6.556076186825521e-06,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,8.876373613020405e-06,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,4.210559927741997e-05,285.09503173828125,294.1499938964844,283.5145263671875,281.7826538085937,289.7284545898437,287.1206359863281,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-8.981476275948808e-05,1.1233605018423631e-10,8.981465362012386e-05,-0.0002055188379017,0.0,0.0,0.0,-0.0005059011164121,60.0,-0.0845130234956741,-0.0,-5.500033206651267e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,1.090084515453782e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,1.3200998182583136e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,8.478457857563626e-06,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,1.1479116437840275e-05,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,5.445186252472922e-05,285.0959777832031,294.1499938964844,283.4937438964844,281.7631530761719,289.72711181640625,287.1211853027344,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000116150084068,1.452750975072803e-10,0.0001161499385489,-0.0002657808945514,0.0,0.0,0.0,-0.00065424060449,60.0,-0.1061028242111206,-0.0,-9.198373174257312e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
