time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,1.4730295333720278e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,1.783848892955575e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,1.145692658610642e-05,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,1.5511712263105437e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,7.358071889029816e-05,285.0974426269531,294.1499938964844,283.4725952148437,281.7432861328125,289.72479248046875,287.1216735839844,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569530722917,1.963097046031592e-10,0.0001569528831169,-0.0003591487184166,0.0,0.0,0.0,-0.0008840725058689,60.0,-0.1390643864870071,-0.0,-1.6796297686028083e-09,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,2.761437099252361e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,3.344119249959476e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,2.147790110029746e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,2.9079265004838817e-05,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0001379392051603,285.1025085449219,294.1499938964844,283.42919921875,281.7025451660156,289.7133483886719,287.1187438964844,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942344581242,3.680150351126344e-10,0.0002942340797744,-0.0006732837064191,0.0,0.0,0.0,-0.0016573410248383,60.0,-0.2568838596343994,-0.0,-5.9028391063975505e-09,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,2.761437099252361e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,3.344119249959476e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,2.147790110029746e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,2.9079265004838817e-05,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0001379392051603,285.1025085449219,294.1499938964844,283.42919921875,281.7025451660156,289.7133483886719,287.1187438964844,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942344581242,3.680150351126344e-10,0.0002942340797744,-0.0006732837064191,0.0,0.0,0.0,-0.0016573410248383,60.0,-0.2568838596343994,-0.0,-5.9028391063975505e-09,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,4.6034547267481685e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,5.574815440922976e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,3.5804743674816564e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,4.847659874940291e-05,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0002299516054335,285.1083068847656,294.1499938964844,283.38458251953125,281.6606140136719,289.6794738769531,287.093017578125,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004982980317436,6.213067837990135e-10,0.000498297449667,-0.0011351282009854,0.0,0.0,0.0,-0.0028055887669324,60.0,-0.4656040072441101,-0.0,-1.6404323233132345e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,4.6034547267481685e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,5.574815440922976e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,3.5804743674816564e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,4.847659874940291e-05,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0002299516054335,285.1083068847656,294.1499938964844,283.38458251953125,281.6606140136719,289.6794738769531,287.093017578125,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004982980317436,6.213067837990135e-10,0.000498297449667,-0.0011351282009854,0.0,0.0,0.0,-0.0028055887669324,60.0,-0.4656040072441101,-0.0,-1.6404323233132345e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,9.003505692817271e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0001090330697479,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,7.002744678175077e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,9.481125744059682e-05,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,0.0004497428017202,285.1116638183594,294.1499938964844,283.3388977050781,281.6177062988281,289.6112976074219,287.04443359375,285.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006714726914651,8.226091474661246e-10,0.0006714718765579,-0.0014911801554262,0.0,0.0,0.0,-0.0037859762087464,60.0,-0.7401313185691833,-0.0,-6.27499829874978e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,9.003505692817271e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0001090330697479,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,7.002744678175077e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,9.481125744059682e-05,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,0.0004497428017202,285.1116638183594,294.1499938964844,283.3388977050781,281.6177062988281,289.6112976074219,287.04443359375,285.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006714726914651,8.226091474661246e-10,0.0006714718765579,-0.0014911801554262,0.0,0.0,0.0,-0.0037859762087464,60.0,-0.7401313185691833,-0.0,-6.27499829874978e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.003100421978161e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,0.0001090281657525,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,7.002429629210383e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,9.480699372943492e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0004497225745581,285.1136169433594,294.1499938964844,283.2923889160156,281.57403564453125,289.5294189453125,286.9892578125,285.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007506716065108,8.968958353783304e-10,0.0007506707333959,-0.0016072819707915,0.0,0.0,0.0,-0.0042177052237093,60.0,-0.9239379167556764,-0.0,-6.274429864561172e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.003100421978161e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,0.0001090281657525,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,7.002429629210383e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,9.480699372943492e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0004497225745581,285.1136169433594,294.1499938964844,283.2923889160156,281.57403564453125,289.5294189453125,286.9892578125,285.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007506716065108,8.968958353783304e-10,0.0007506707333959,-0.0016072819707915,0.0,0.0,0.0,-0.0042177052237093,60.0,-0.9239379167556764,-0.0,-6.274429864561172e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.00376689969562e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,0.0001090362275135,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,7.002947677392513e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,9.481400775257498e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.0004497558402363,285.1143798828125,294.1499938964844,283.2688903808594,281.5519714355469,289.4869079589844,286.9611511230469,285.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007411833503283,8.956003716420469e-10,0.0007411824772134,-0.0016133644385263,0.0,0.0,0.0,-0.0041694254614412,60.0,-0.9621925354003906,-0.0,-6.275356412288603e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,5.6501234212191775e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,6.842338189017028e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,4.394551433506422e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,5.949852493358776e-05,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0002822347742039,285.1153869628906,294.1499938964844,283.2452697753906,281.52978515625,289.4426574707031,286.9320068359375,285.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008731620036996,9.999608918676015e-10,0.0008731610141694,-0.0017557506216689,0.0,0.0,0.0,-0.0048657562583684,60.0,-1.0083857774734497,-0.0,-2.4711871660088043e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.02566680451855e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0001093014361686,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.019980694167316e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,9.504462650511414e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,0.0004508497950155,285.1161499023437,294.1499938964844,283.19775390625,281.4851379394531,289.3540954589844,286.85284423828125,285.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008899351814761,1.31503763434182e-09,0.0008899338426999,-0.0025673145428299,0.0,0.0,0.0,-0.0051070363260805,60.0,-1.167811632156372,-0.0,-6.305913302639965e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.02566680451855e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0001093014361686,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.019980694167316e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,9.504462650511414e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,0.0004508497950155,285.1161499023437,294.1499938964844,283.19775390625,281.4851379394531,289.3540954589844,286.85284423828125,285.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008899351814761,1.31503763434182e-09,0.0008899338426999,-0.0025673145428299,0.0,0.0,0.0,-0.0051070363260805,60.0,-1.167811632156372,-0.0,-6.305913302639965e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,9.053858229890466e-05,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0001096428313758,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,7.041906792437658e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.534149285173044e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,0.0004522580420598,285.1122741699219,294.1499938964844,283.1499938964844,281.4403076171875,289.2466735839844,286.7085876464844,285.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709912749007,1.8445598382044182e-09,0.0010709894122555,-0.0037783635780215,0.0,0.0,0.0,-0.006256878376007,60.0,-1.3280478715896606,-0.0,-6.34536192478663e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,9.053858229890466e-05,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0001096428313758,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,7.041906792437658e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.534149285173044e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,0.0004522580420598,285.1122741699219,294.1499938964844,283.1499938964844,281.4403076171875,289.2466735839844,286.7085876464844,285.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709912749007,1.8445598382044182e-09,0.0010709894122555,-0.0037783635780215,0.0,0.0,0.0,-0.006256878376007,60.0,-1.3280478715896606,-0.0,-6.34536192478663e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,9.093157132156192e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0001101187444874,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,7.072473090374842e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.575532749295236e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004542210954241,285.1117858886719,294.1499938964844,283.1022644042969,281.3954467773437,289.1421203613281,286.5013732910156,285.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689009748399,2.227683815192449e-09,0.0009688987629488,-0.0048876628279685,0.0,0.0,0.0,-0.0059171705506742,60.0,-1.3551377058029177,-0.0,-6.400561147756889e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,9.093157132156192e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0001101187444874,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,7.072473090374842e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.575532749295236e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004542210954241,285.1117858886719,294.1499938964844,283.1022644042969,281.3954467773437,289.1421203613281,286.5013732910156,285.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689009748399,2.227683815192449e-09,0.0009688987629488,-0.0048876628279685,0.0,0.0,0.0,-0.0059171705506742,60.0,-1.3551377058029177,-0.0,-6.400561147756889e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,9.10097369342111e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,0.00011021339742,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,7.078552152961493e-05,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.58376404014416e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0004546115524135,285.1113586425781,294.1499938964844,283.0547180175781,281.3507995605469,289.0380554199219,286.265625,285.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969732820522,2.3250175118505467e-09,0.0009697304922156,-0.0051427138969302,0.0,0.0,0.0,-0.0059654205106198,60.0,-1.3868091106414795,-0.0,-6.411563902020134e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,9.10097369342111e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,0.00011021339742,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,7.078552152961493e-05,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.58376404014416e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0004546115524135,285.1113586425781,294.1499938964844,283.0547180175781,281.3507995605469,289.0380554199219,286.265625,285.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969732820522,2.3250175118505467e-09,0.0009697304922156,-0.0051427138969302,0.0,0.0,0.0,-0.0059654205106198,60.0,-1.3868091106414795,-0.0,-6.411563902020134e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.09931695787236e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.0001101933376048,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,7.07726358086802e-05,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.58201999310404e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,0.0004545288102235,285.1111145019531,294.1499938964844,283.0310974121094,281.32861328125,288.9863586425781,286.1480712890625,285.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695569169707,2.304358259763717e-09,0.0009695545886643,-0.0050885784439742,0.0,0.0,0.0,-0.0059551824815571,60.0,-1.402865648269653,-0.0,-6.409227637504955e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.089184459298848e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0001100706358556,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,7.069382991176099e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.57134980126284e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,0.0004540226946119,285.1109313964844,294.1499938964844,283.0075988769531,281.3065490722656,288.9349365234375,286.0400695800781,285.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684773976914,2.178098368332826e-09,0.0009684751858003,-0.0047577302902936,0.0,0.0,0.0,-0.0058925915509462,60.0,-1.418000102043152,-0.0,-6.394959939370892e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.087583748623727e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0001100512527045,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,7.06813734723255e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,9.569663961883634e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0004539427463896,285.1105041503906,294.1499938964844,282.9610900878906,281.2628479003906,288.8328857421875,285.847412109375,285.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.158105250060771e-09,0.000968302716501,-0.0047053419984877,0.0,0.0,0.0,-0.005882672034204,60.0,-1.4473539590835571,-0.0,-6.392701834556648e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.087583748623727e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0001100512527045,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,7.06813734723255e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,9.569663961883634e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0004539427463896,285.1105041503906,294.1499938964844,282.9610900878906,281.2628479003906,288.8328857421875,285.847412109375,285.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.158105250060771e-09,0.000968302716501,-0.0047053419984877,0.0,0.0,0.0,-0.005882672034204,60.0,-1.4473539590835571,-0.0,-6.392701834556648e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.139284520642832e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0001106773488572,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,7.108349382178858e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.624107769923285e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.000456525303889,285.1101379394531,294.1499938964844,282.9154357910156,281.219970703125,288.73150634765625,285.620849609375,285.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738118387758,2.8021904796560193e-09,0.0009738090448081,-0.0063930698670446,0.0,0.0,0.0,-0.0062019666656851,60.0,-1.482025980949402,-0.0,-6.465641888553364e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.139284520642832e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0001106773488572,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,7.108349382178858e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.624107769923285e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.000456525303889,285.1101379394531,294.1499938964844,282.9154357910156,281.219970703125,288.73150634765625,285.620849609375,285.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738118387758,2.8021904796560193e-09,0.0009738090448081,-0.0063930698670446,0.0,0.0,0.0,-0.0062019666656851,60.0,-1.482025980949402,-0.0,-6.465641888553364e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.2117435997352e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.0001115548293455,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,7.164706039475277e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,9.700410737423226e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0004601448017638,285.1098022460937,294.1499938964844,282.87078857421875,281.17803955078125,288.63037109375,285.31658935546875,285.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704911932800313e-09,0.0009815285447984,-0.0087584182620048,0.0,0.0,0.0,-0.0066494862549006,60.0,-1.5221692323684692,-0.0,-6.568566135456423e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.2117435997352e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.0001115548293455,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,7.164706039475277e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,9.700410737423226e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0004601448017638,285.1098022460937,294.1499938964844,282.87078857421875,281.17803955078125,288.63037109375,285.31658935546875,285.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704911932800313e-09,0.0009815285447984,-0.0087584182620048,0.0,0.0,0.0,-0.0066494862549006,60.0,-1.5221692323684692,-0.0,-6.568566135456423e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.267553832614794e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,0.0001122306930483,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,7.208114402601495e-05,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,9.759181557456031e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0004629326285794,285.1094665527344,294.1499938964844,282.8274230957031,281.13726806640625,288.52947998046875,284.9571228027344,285.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874809766188,4.4002099741646825e-09,0.0009874765528365,-0.0105801681056618,0.0,0.0,0.0,-0.0069941878318786,60.0,-1.5625962018966677,-0.0,-6.648394190733597e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.267553832614794e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,0.0001122306930483,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,7.208114402601495e-05,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,9.759181557456031e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0004629326285794,285.1094665527344,294.1499938964844,282.8274230957031,281.13726806640625,288.52947998046875,284.9571228027344,285.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874809766188,4.4002099741646825e-09,0.0009874765528365,-0.0105801681056618,0.0,0.0,0.0,-0.0069941878318786,60.0,-1.5625962018966677,-0.0,-6.648394190733597e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,9.262931416742504e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,0.0001121747191064,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,7.204518624348566e-05,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.754313941812144e-05,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0004627017478924,285.1093139648437,294.1499938964844,282.8062438964844,281.1174011230469,288.4793395996094,284.783935546875,285.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869881905615,4.342595172346364e-09,0.0009869838831946,-0.0104292146861553,0.0,0.0,0.0,-0.006965625565499,60.0,-1.579641580581665,-0.0,-6.641761274295277e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,9.254910401068628e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0001120775777962,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,7.198279490694404e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.745866555022076e-05,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,0.0004623010754585,285.1091613769531,294.1499938964844,282.78546142578125,281.0978698730469,288.429443359375,284.6253356933594,285.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861338185146,4.242632467565954e-09,0.000986129627563,-0.0101673062890768,0.0,0.0,0.0,-0.0069160726852715,60.0,-1.594287991523743,-0.0,-6.630260429574264e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.224483073921874e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0001117091014748,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,7.17461371095851e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.713825420476496e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0004607811861205,285.10888671875,294.1499938964844,282.7452087402344,281.06005859375,288.3306884765625,284.3587951660156,285.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828916518017,3.863490416478044e-09,0.0009828878100961,-0.0091739147901535,0.0,0.0,0.0,-0.0067281168885529,60.0,-1.6186914443969729,-0.0,-6.586729739410657e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.224483073921874e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0001117091014748,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,7.17461371095851e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.713825420476496e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0004607811861205,285.10888671875,294.1499938964844,282.7452087402344,281.06005859375,288.3306884765625,284.3587951660156,285.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828916518017,3.863490416478044e-09,0.0009828878100961,-0.0091739147901535,0.0,0.0,0.0,-0.0067281168885529,60.0,-1.6186914443969729,-0.0,-6.586729739410657e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,9.197404870064928e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,0.0001113811813411,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,7.153552724048495e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.685310942586511e-05,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,0.0004594285856001,285.1086120605469,294.1499938964844,282.706787109375,281.0239562988281,288.2332763671875,284.1490478515625,285.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526080982751978e-09,0.0009800019906833,-0.0082898456603288,0.0,0.0,0.0,-0.0065608453005552,60.0,-1.6398743391036987,-0.0,-6.548111741722097e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,9.197404870064928e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,0.0001113811813411,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,7.153552724048495e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.685310942586511e-05,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,0.0004594285856001,285.1086120605469,294.1499938964844,282.706787109375,281.0239562988281,288.2332763671875,284.1490478515625,285.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526080982751978e-09,0.0009800019906833,-0.0082898456603288,0.0,0.0,0.0,-0.0065608453005552,60.0,-1.6398743391036987,-0.0,-6.548111741722097e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,9.193581354338676e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0001113348698709,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,7.150578312575817e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,9.681284427642822e-05,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0004592375771608,285.1083984375,294.1499938964844,282.6704406738281,280.9898376464844,288.13702392578125,283.9730834960937,285.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795968653634,3.4783911306845994e-09,0.0009795933729037,-0.0081648891791701,0.0,0.0,0.0,-0.006537199486047,60.0,-1.6618692874908447,-0.0,-6.542662589481554e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,9.193581354338676e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0001113348698709,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,7.150578312575817e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,9.681284427642822e-05,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0004592375771608,285.1083984375,294.1499938964844,282.6704406738281,280.9898376464844,288.13702392578125,283.9730834960937,285.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795968653634,3.4783911306845994e-09,0.0009795933729037,-0.0081648891791701,0.0,0.0,0.0,-0.006537199486047,60.0,-1.6618692874908447,-0.0,-6.542662589481554e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.211390715790913e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0001115505438065,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,7.1644302806817e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.70003820839338e-05,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0004601271939463,285.1081848144531,294.1499938964844,282.63641357421875,280.95782470703125,288.04180908203125,283.808837890625,285.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814936202019,3.700233008885334e-09,0.0009814898949116,-0.00874615740031,0.0,0.0,0.0,-0.0066471737809479,60.0,-1.6864564418792725,-0.0,-6.56803038623366e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.211390715790913e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0001115505438065,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,7.1644302806817e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.70003820839338e-05,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0004601271939463,285.1081848144531,294.1499938964844,282.63641357421875,280.95782470703125,288.04180908203125,283.808837890625,285.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814936202019,3.700233008885334e-09,0.0009814898949116,-0.00874615740031,0.0,0.0,0.0,-0.0066471737809479,60.0,-1.6864564418792725,-0.0,-6.56803038623366e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
