time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189300,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,9.223945380654186e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.0001117025822168,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,7.174194615799934e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,9.713258623378351e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,0.0004607543523889,285.10809326171875,294.1499938964844,282.62030029296875,280.9427185058594,287.9945373535156,283.7277526855469,285.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828311158344,3.85662923818586e-09,0.0009828272741287,-0.0091559402644634,0.0,0.0,0.0,-0.0067247063852846,60.0,-1.6993180513381958,-0.0,-6.585943879144909e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.236323239747436e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.0001118524814955,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,7.183822162915021e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.72629350144416e-05,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0004613726632669,285.1080017089844,294.1499938964844,282.6048278808594,280.9281921386719,287.9474792480469,283.6475524902344,285.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841498686,4.010827669986838e-09,0.0009841459104791,-0.0095599591732025,0.0,0.0,0.0,-0.0068011493422091,60.0,-1.7120763063430786,-0.0,-6.603629287837975e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.255777695216238e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,0.0001120880770031,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,7.198953244369477e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.746780415298416e-05,298.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0004623444692697,285.1078186035156,294.1499938964844,282.5759582519531,280.90106201171875,287.8539733886719,283.49188232421875,285.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862227598205,4.253168484069647e-09,0.0009862184524536,-0.0101949125528335,0.0,0.0,0.0,-0.0069212899543344,60.0,-1.7362923622131348,-0.0,-6.631471904938735e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.255777695216238e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,0.0001120880770031,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,7.198953244369477e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.746780415298416e-05,298.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0004623444692697,285.1078186035156,294.1499938964844,282.5759582519531,280.90106201171875,287.8539733886719,283.49188232421875,285.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862227598205,4.253168484069647e-09,0.0009862184524536,-0.0101949125528335,0.0,0.0,0.0,-0.0069212899543344,60.0,-1.7362923622131348,-0.0,-6.631471904938735e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.262995445169508e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0001121754758059,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,7.20456664566882e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.754380880622192e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.0004627050075214,285.107666015625,294.1499938964844,282.54998779296875,280.8766784667969,287.76153564453125,283.34942626953125,285.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.3430472551619914e-09,0.0009869874920696,-0.0104303993284702,0.0,0.0,0.0,-0.0069658490829169,60.0,-1.7569888830184937,-0.0,-6.641813143914987e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.262995445169508e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0001121754758059,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,7.20456664566882e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.754380880622192e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.0004627050075214,285.107666015625,294.1499938964844,282.54998779296875,280.8766784667969,287.76153564453125,283.34942626953125,285.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.3430472551619914e-09,0.0009869874920696,-0.0104303993284702,0.0,0.0,0.0,-0.0069658490829169,60.0,-1.7569888830184937,-0.0,-6.641813143914987e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.256591147277504e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0001120979213737,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,7.19958552508615e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.747636795509608e-05,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0004623851273208,285.1075439453125,294.1499938964844,282.52618408203125,280.85565185546875,287.6702880859375,283.225341796875,285.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263219111066974e-09,0.0009863052982836,-0.0102212456986308,0.0,0.0,0.0,-0.0069262767210602,60.0,-1.7735180854797363,-0.0,-6.632627957969818e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.256591147277504e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0001120979213737,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,7.19958552508615e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.747636795509608e-05,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0004623851273208,285.1075439453125,294.1499938964844,282.52618408203125,280.85565185546875,287.6702880859375,283.225341796875,285.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263219111066974e-09,0.0009863052982836,-0.0102212456986308,0.0,0.0,0.0,-0.0069262767210602,60.0,-1.7735180854797363,-0.0,-6.632627957969818e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.238973871106282e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,0.0001118845684686,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,7.185882714111358e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,9.729084558784962e-05,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0004615050856955,285.107421875,294.1499938964844,282.5036315917969,280.83837890625,287.5803527832031,283.12091064453125,285.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043678281107077e-09,0.0009844282176345,-0.0096460292115807,0.0,0.0,0.0,-0.0068174418993294,60.0,-1.786571979522705,-0.0,-6.607400138136654e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.238973871106282e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,0.0001118845684686,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,7.185882714111358e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,9.729084558784962e-05,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0004615050856955,285.107421875,294.1499938964844,282.5036315917969,280.83837890625,287.5803527832031,283.12091064453125,285.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043678281107077e-09,0.0009844282176345,-0.0096460292115807,0.0,0.0,0.0,-0.0068174418993294,60.0,-1.786571979522705,-0.0,-6.607400138136654e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,9.227424015989528e-05,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0001117447027354,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,7.176899816840887e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,9.716922068037091e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.0004609281604643,285.1073608398437,294.1499938964844,282.4927673339844,280.8310546875,287.5359191894531,283.0762023925781,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899759182246498e-09,0.0009831975912675,-0.0092689450830221,0.0,0.0,0.0,-0.0067460951395332,60.0,-1.791998267173767,-0.0,-6.590887835500325e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.215479803970084e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.000111600056698,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,7.167609874159098e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.704344120109454e-05,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.00046033153194,285.1073303222656,294.1499938964844,282.4822082519531,280.8246154785156,287.4918518066406,283.03582763671875,285.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819286642596,3.750924015832879e-09,0.0009819249389693,-0.0088789751753211,0.0,0.0,0.0,-0.0066723111085593,60.0,-1.7969518899917605,-0.0,-6.573833388756611e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.19622543733567e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0001113668840844,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,7.152633770601824e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.68406893662177e-05,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0004593697376549,285.10723876953125,294.1499938964844,282.4618835449219,280.8140869140625,287.4046630859375,282.96490478515625,285.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798763785511,3.510995494337976e-09,0.0009798728860914,-0.008250318467617,0.0,0.0,0.0,-0.0065533663146197,60.0,-1.8063277006149288,-0.0,-6.546387965045143e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.19622543733567e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0001113668840844,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,7.152633770601824e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.68406893662177e-05,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0004593697376549,285.10723876953125,294.1499938964844,282.4618835449219,280.8140869140625,287.4046630859375,282.96490478515625,285.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798763785511,3.510995494337976e-09,0.0009798728860914,-0.008250318467617,0.0,0.0,0.0,-0.0065533663146197,60.0,-1.8063277006149288,-0.0,-6.546387965045143e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.1942805738654e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0001113433318096,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,7.151121099013835e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,9.682020754553378e-05,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0004592726181726,285.107177734375,294.1499938964844,282.4425048828125,280.8065795898437,287.3187866210937,282.9032897949219,285.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796681115403,3.486724242662831e-09,0.0009796646190807,-0.0081867231056094,0.0,0.0,0.0,-0.0065413303673267,60.0,-1.8169984817504885,-0.0,-6.54361471674747e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.1942805738654e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0001113433318096,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,7.151121099013835e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,9.682020754553378e-05,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0004592726181726,285.107177734375,294.1499938964844,282.4425048828125,280.8065795898437,287.3187866210937,282.9032897949219,285.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796681115403,3.486724242662831e-09,0.0009796646190807,-0.0081867231056094,0.0,0.0,0.0,-0.0065413303673267,60.0,-1.8169984817504885,-0.0,-6.54361471674747e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.215009777108207e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0001115943668992,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,7.167243893491104e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.703850082587452e-05,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0004603081033565,285.10711669921875,294.1499938964844,282.424072265625,280.8018798828125,287.23394775390625,282.84429931640625,285.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818759281188,3.744951460049606e-09,0.0009818720864132,-0.0088633270934224,0.0,0.0,0.0,-0.0066693415865302,60.0,-1.8308782577514648,-0.0,-6.57314984664481e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.215009777108207e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0001115943668992,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,7.167243893491104e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.703850082587452e-05,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0004603081033565,285.10711669921875,294.1499938964844,282.424072265625,280.8018798828125,287.23394775390625,282.84429931640625,285.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818759281188,3.744951460049606e-09,0.0009818720864132,-0.0088633270934224,0.0,0.0,0.0,-0.0066693415865302,60.0,-1.8308782577514648,-0.0,-6.57314984664481e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,9.246427362086251e-05,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,0.0001119748267228,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.191679469542578e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.736933861859144e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0004618774692062,285.1070861816406,294.1499938964844,282.406494140625,280.7996826171875,287.1499938964844,282.7844543457031,285.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852231014519,4.1363374947422934e-09,0.0009852190269157,-0.0098888082429766,0.0,0.0,0.0,-0.006863369140774,60.0,-1.8476272821426392,-0.0,-6.618041936690133e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,9.246427362086251e-05,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,0.0001119748267228,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.191679469542578e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.736933861859144e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0004618774692062,285.1070861816406,294.1499938964844,282.406494140625,280.7996826171875,287.1499938964844,282.7844543457031,285.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852231014519,4.1363374947422934e-09,0.0009852190269157,-0.0098888082429766,0.0,0.0,0.0,-0.006863369140774,60.0,-1.8476272821426392,-0.0,-6.618041936690133e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.25854910747148e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.0001121216191677,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,7.201106927823275e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.749698074301703e-05,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0004624829743988,285.1070556640625,294.1499938964844,282.3979797363281,280.7994689941406,287.1083679199219,282.7546081542969,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865148458629,4.287342036946029e-09,0.000986510538496,-0.010284449905157,0.0,0.0,0.0,-0.0069382302463054,60.0,-1.856028318405152,-0.0,-6.635403337895697e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,9.26530992728658e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.0001122034955187,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,7.206365989986807e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.756818326422945e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.0004628206952475,285.1070556640625,294.1499938964844,282.3896484375,280.7998046875,287.0669860839844,282.7255249023437,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235456705,4.371560002880415e-09,0.0009872311493381,-0.0105051044374704,0.0,0.0,0.0,-0.0069799828343093,60.0,-1.863772869110108,-0.0,-6.645095140811463e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.243342356057838e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0001119374646805,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.189279131125659e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,9.733684419188648e-05,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0004617233644239,285.1070556640625,294.1499938964844,282.3734741210937,280.802001953125,286.985107421875,282.6725158691406,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.0978247461964665e-09,0.0009848934132605,-0.0097878975793719,0.0,0.0,0.0,-0.0068442956544458,60.0,-1.8751140832901,-0.0,-6.613617387074555e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.243342356057838e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0001119374646805,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.189279131125659e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,9.733684419188648e-05,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0004617233644239,285.1070556640625,294.1499938964844,282.3734741210937,280.802001953125,286.985107421875,282.6725158691406,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.0978247461964665e-09,0.0009848934132605,-0.0097878975793719,0.0,0.0,0.0,-0.0068442956544458,60.0,-1.8751140832901,-0.0,-6.613617387074555e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.178151231026276e-05,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.0001111479941755,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,7.138575165299699e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.665035759098828e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0004584669659379,285.1070556640625,294.1499938964844,282.35791015625,280.8059997558594,286.90484619140625,282.6332397460937,285.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779504034668,3.2855755893734795e-09,0.0009779470274224,-0.0076596667058765,0.0,0.0,0.0,-0.0064416248351335,60.0,-1.8756030797958367,-0.0,-6.520653528241382e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.178151231026276e-05,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.0001111479941755,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,7.138575165299699e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.665035759098828e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0004584669659379,285.1070556640625,294.1499938964844,282.35791015625,280.8059997558594,286.90484619140625,282.6332397460937,285.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779504034668,3.2855755893734795e-09,0.0009779470274224,-0.0076596667058765,0.0,0.0,0.0,-0.0064416248351335,60.0,-1.8756030797958367,-0.0,-6.520653528241382e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.112626867135988e-05,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.00011035449279,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,7.087611447786912e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,9.596035670256242e-05,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0004551939200609,285.1070556640625,294.1499938964844,282.3428649902344,280.8116149902344,286.8262634277344,282.6065979003906,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709678124636,2.469183746356407e-09,0.0009709653677418,-0.0055204783566296,0.0,0.0,0.0,-0.0060369004495441,60.0,-1.8720186948776243,-0.0,-6.427877963233186e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.112626867135988e-05,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.00011035449279,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,7.087611447786912e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,9.596035670256242e-05,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0004551939200609,285.1070556640625,294.1499938964844,282.3428649902344,280.8116149902344,286.8262634277344,282.6065979003906,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709678124636,2.469183746356407e-09,0.0009709653677418,-0.0055204783566296,0.0,0.0,0.0,-0.0060369004495441,60.0,-1.8720186948776243,-0.0,-6.427877963233186e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,9.083212353289127e-05,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0001099982764571,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,7.064732926664874e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.56506046350114e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0004537245840765,285.1070861816406,294.1499938964844,282.3282470703125,280.81854248046875,286.7491760253906,282.588134765625,285.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678316419012,2.102670704218212e-09,0.0009678295464254,-0.0045600817538797,0.0,0.0,0.0,-0.0058551952242851,60.0,-1.871227502822876,-0.0,-6.386443374140073e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,9.083212353289127e-05,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0001099982764571,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,7.064732926664874e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.56506046350114e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0004537245840765,285.1070861816406,294.1499938964844,282.3282470703125,280.81854248046875,286.7491760253906,282.588134765625,285.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678316419012,2.102670704218212e-09,0.0009678295464254,-0.0045600817538797,0.0,0.0,0.0,-0.0058551952242851,60.0,-1.871227502822876,-0.0,-6.386443374140073e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.087950456887484e-05,297.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0001100556546589,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,7.068418199196458e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,9.570049587637186e-05,298.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0004539612564258,285.1070861816406,294.1499938964844,282.32110595703125,280.8224792480469,286.7110595703125,282.5796813964844,285.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683356620371,2.161685275225977e-09,0.0009683335083536,-0.0047147227451205,0.0,0.0,0.0,-0.0058844480663537,60.0,-1.8739885091781616,-0.0,-6.393106133373294e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,9.098323789658024e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,0.0001101812813431,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,7.076486508594826e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.58097371039912e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,0.0004544794501271,285.10711669921875,294.1499938964844,282.3139953613281,280.8266296386719,286.6732177734375,282.5705871582031,285.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694407926872,2.290910350311037e-09,0.0009694384643808,-0.0050533409230411,0.0,0.0,0.0,-0.0059485100209712,60.0,-1.878860712051392,-0.0,-6.407707786593164e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.099764429265632e-05,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0001101987290894,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,7.07760700606741e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,9.582490747561678e-05,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,0.0004545514238998,285.1071472167969,294.1499938964844,282.300048828125,280.8355712890625,286.5982360839844,282.55157470703125,285.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695952176116,2.3088264633486233e-09,0.0009695929475128,-0.0051002861000597,0.0,0.0,0.0,-0.0059573980979621,60.0,-1.889243245124817,-0.0,-6.40973283339008e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.099764429265632e-05,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0001101987290894,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,7.07760700606741e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,9.582490747561678e-05,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,0.0004545514238998,285.1071472167969,294.1499938964844,282.300048828125,280.8355712890625,286.5982360839844,282.55157470703125,285.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695952176116,2.3088264633486233e-09,0.0009695929475128,-0.0051002861000597,0.0,0.0,0.0,-0.0059573980979621,60.0,-1.889243245124817,-0.0,-6.40973283339008e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.08886213437654e-05,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.0001100666922866,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,7.06912687746808e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.571010014042258e-05,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.0004540068330243,285.1072082519531,294.1499938964844,282.2862854003906,280.8451843261719,286.5243530273437,282.53399658203125,285.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684338001534,2.172959590041046e-09,0.0009684315882623,-0.004744263831526,0.0,0.0,0.0,-0.0058900453150272,60.0,-1.8964946269989007,-0.0,-6.394379425955776e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.08886213437654e-05,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.0001100666922866,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,7.06912687746808e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.571010014042258e-05,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.0004540068330243,285.1072082519531,294.1499938964844,282.2862854003906,280.8451843261719,286.5243530273437,282.53399658203125,285.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684338001534,2.172959590041046e-09,0.0009684315882623,-0.004744263831526,0.0,0.0,0.0,-0.0058900453150272,60.0,-1.8964946269989007,-0.0,-6.394379425955776e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.054217662196606e-05,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,0.0001096471460186,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,7.042181096039712e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,9.53452763496898e-05,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0004522762901615,285.1072692871094,294.1499938964844,282.27264404296875,280.8551940917969,286.4516906738281,282.5203552246094,285.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647419210523,1.7412999930854767e-09,0.0009647401748225,-0.003613144159317,0.0,0.0,0.0,-0.0056760516017675,60.0,-1.899648666381836,-0.0,-6.34572074886819e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.054217662196606e-05,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,0.0001096471460186,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,7.042181096039712e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,9.53452763496898e-05,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0004522762901615,285.1072692871094,294.1499938964844,282.27264404296875,280.8551940917969,286.4516906738281,282.5203552246094,285.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647419210523,1.7412999930854767e-09,0.0009647401748225,-0.003613144159317,0.0,0.0,0.0,-0.0056760516017675,60.0,-1.899648666381836,-0.0,-6.34572074886819e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,9.018748096423224e-05,297.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,0.0001092176098609,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,7.014593575149775e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,9.49717650655657e-05,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0004505045071709,285.1073303222656,294.1499938964844,282.259033203125,280.8653869628906,286.3803405761719,282.51129150390625,285.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609625558368,1.2993642828362795e-09,0.0009609612170606,-0.0024550824891775,0.0,0.0,0.0,-0.0054569654166698,60.0,-1.901378870010376,-0.0,-6.296096444202703e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
