time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191640,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,9.018748096423224e-05,297.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,0.0001092176098609,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,7.014593575149775e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,9.49717650655657e-05,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0004505045071709,285.1073303222656,294.1499938964844,282.259033203125,280.8653869628906,286.3803405761719,282.51129150390625,285.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609625558368,1.2993642828362795e-09,0.0009609612170606,-0.0024550824891775,0.0,0.0,0.0,-0.0054569654166698,60.0,-1.901378870010376,-0.0,-6.296096444202703e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,9.005034371512011e-05,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,0.0001090515361283,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,7.003927748883143e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,9.4827359134797e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,0.0004498195194173,285.1073608398437,294.1499938964844,282.2522277832031,280.8704833984375,286.3450927734375,282.5085144042969,285.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959500670433,1.128495963342857e-09,0.0009594995644874,-0.0020073314663022,0.0,0.0,0.0,-0.0053722555749118,60.0,-1.902023434638977,-0.0,-6.27696223887142e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,9.00324885151349e-05,297.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0001090299119823,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,7.002538768574595e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,9.480855078436434e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.000449730316177,285.10791015625,294.1499938964844,282.2453918457031,280.8755187988281,286.3133544921875,282.5063171386719,285.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008331738063134,9.798930555859895e-10,0.0008331728167831,-0.0017429803265258,0.0,0.0,0.0,-0.0046699829399585,60.0,-1.8118494749069207,-0.0,-6.274471076039846e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,4.1399132896913216e-05,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,5.0134611228713766e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,3.219937934773043e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,4.359528247732669e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0002067969617201,285.1102294921875,294.1499938964844,282.23162841796875,280.8853759765625,286.2535400390625,282.5022277832031,285.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000850525451824,9.617889817903347e-10,0.0008505244622938,-0.0016780329169705,0.0,0.0,0.0,-0.0047282432205975,60.0,-1.6752145290374756,-0.0,-1.3266639342646158e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,4.1399132896913216e-05,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,5.0134611228713766e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,3.219937934773043e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,4.359528247732669e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0002067969617201,285.1102294921875,294.1499938964844,282.23162841796875,280.8853759765625,286.2535400390625,282.5022277832031,285.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000850525451824,9.617889817903347e-10,0.0008505244622938,-0.0016780329169705,0.0,0.0,0.0,-0.0047282432205975,60.0,-1.6752145290374756,-0.0,-1.3266639342646158e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.003278682939708e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0001090302685042,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,7.0025613240432e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.480886365054177e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0004497318004723,285.1127319335937,294.1499938964844,282.2176818847656,280.89471435546875,286.2181091308594,282.4968566894531,285.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007110760780051,8.579241206341234e-10,0.0007110752048902,-0.0015444203745573,0.0,0.0,0.0,-0.0040010325610637,60.0,-1.1738274097442627,-0.0,-6.27450731371937e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.003278682939708e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0001090302685042,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,7.0025613240432e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.480886365054177e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0004497318004723,285.1127319335937,294.1499938964844,282.2176818847656,280.89471435546875,286.2181091308594,282.4968566894531,285.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007110760780051,8.579241206341234e-10,0.0007110752048902,-0.0015444203745573,0.0,0.0,0.0,-0.0040010325610637,60.0,-1.1738274097442627,-0.0,-6.27450731371937e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,3.964107236242853e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,4.8005589633248746e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,3.083199408138171e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,4.174396235612221e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0001980150991585,285.115478515625,294.1499938964844,282.2034606933594,280.9032897949219,286.1732177734375,282.49322509765625,285.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005675186403095,6.736625701719842e-10,0.0005675180000253,-0.0012035516556352,0.0,0.0,0.0,-0.0031745035666972,60.0,-1.2716596126556396,-0.0,-1.2163789975261352e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,3.964107236242853e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,4.8005589633248746e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,3.083199408138171e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,4.174396235612221e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0001980150991585,285.115478515625,294.1499938964844,282.2034606933594,280.9032897949219,286.1732177734375,282.49322509765625,285.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005675186403095,6.736625701719842e-10,0.0005675180000253,-0.0012035516556352,0.0,0.0,0.0,-0.0031745035666972,60.0,-1.2716596126556396,-0.0,-1.2163789975261352e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,2.977015719807241e-05,297.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,3.605184974730946e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,2.315460551471915e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,3.134941289317794e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,0.0001487078989157,285.1228942871094,294.1499938964844,282.1888732910156,280.9109191894531,286.1501159667969,282.50146484375,285.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003185037930961,3.9804520790553966e-10,0.0003185034147463,-0.0007279641577042,0.0,0.0,0.0,-0.0017938446253538,60.0,-0.860398530960083,-0.0,-6.860255474805399e-09,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,2.977015719807241e-05,297.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,3.605184974730946e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,2.315460551471915e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,3.134941289317794e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,0.0001487078989157,285.1228942871094,294.1499938964844,282.1888732910156,280.9109191894531,286.1501159667969,282.50146484375,285.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003185037930961,3.9804520790553966e-10,0.0003185034147463,-0.0007279641577042,0.0,0.0,0.0,-0.0017938446253538,60.0,-0.860398530960083,-0.0,-6.860255474805399e-09,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,2.2109379642643034e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,2.67745981545886e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,1.7196212866110727e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,2.328224218217656e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0001104407856473,285.1260070800781,294.1499938964844,282.1814270019531,280.9142761230469,286.14569091796875,282.5054931640625,285.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002386815904174,2.977579016683052e-10,0.000238681299379,-0.0005441292887553,0.0,0.0,0.0,-0.0013439519098028,60.0,-0.6653748154640198,-0.0,-3.783825697212251e-09,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,1.629556209081784e-05,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,1.9734026864171028e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,1.2674346180574504e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,1.7160011339001358e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,8.139959390973672e-05,285.1283264160156,294.1499938964844,282.1738586425781,280.91729736328125,286.1438293457031,282.5089416503906,285.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001756404963089,2.1918178383373288e-10,0.0001756402780301,-0.0004005924565717,0.0,0.0,0.0,-0.0009890260407701,60.0,-0.4885523319244385,-0.0,-2.055496217678865e-09,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,1.2007481927867047e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,1.454113589716144e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,9.339167263533454e-06,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,1.264445745619014e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,5.997977859806269e-05,285.1299743652344,294.1499938964844,282.1658630371094,280.9200744628906,286.14276123046875,282.5120849609375,285.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000129393665702,1.6147728987281338e-10,0.000129393505631,-0.0002951330679934,0.0,0.0,0.0,-0.0007286157924681,60.0,-0.3633005321025848,-0.0,-1.116045367233198e-09,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,9.367998245579656e-06,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,1.1344704034854658e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,7.2862326305767056e-06,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,9.864953426585998e-06,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,4.679502671933733e-05,285.1308898925781,294.1499938964844,282.1583557128906,280.9222717285156,286.1420288085937,282.5141296386719,285.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001010780761134,1.261092896776006e-10,0.0001010779524222,-0.0002304655208718,0.0,0.0,0.0,-0.0005691513651981,60.0,-0.286286324262619,-0.0,-6.793155482576193e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,6.466814284067368e-06,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,7.831352377252188e-06,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,5.0297526286158245e-06,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,6.80986704537645e-06,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,3.2303032639902085e-05,285.1321716308594,294.1499938964844,282.1422424316406,280.9255676269531,286.14141845703125,282.51678466796875,285.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-6.632635631831363e-05,8.360011294339387e-11,6.632627628277987e-05,-0.0001534599286969,0.0,0.0,0.0,-0.0003739914682228,60.0,-0.1754199415445327,-0.0,-3.237119738930261e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,6.466814284067368e-06,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,7.831352377252188e-06,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,5.0297526286158245e-06,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,6.80986704537645e-06,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,3.2303032639902085e-05,285.1321716308594,294.1499938964844,282.1422424316406,280.9255676269531,286.14141845703125,282.51678466796875,285.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-6.632635631831363e-05,8.360011294339387e-11,6.632627628277987e-05,-0.0001534599286969,0.0,0.0,0.0,-0.0003739914682228,60.0,-0.1754199415445327,-0.0,-3.237119738930261e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,4.0277463995153084e-06,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,4.877625997323776e-06,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,3.1326965199696133e-06,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,4.241410806571366e-06,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,2.0119399778195657e-05,285.13262939453125,294.1499938964844,282.1254577636719,280.92694091796875,286.14111328125,282.5179748535156,285.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.29169085691683e-05,5.3678141792579126e-11,4.2916857637465e-05,-9.820392006076872e-05,0.0,0.0,0.0,-0.0002417385985609,60.0,-0.1179007440805435,-0.0,-1.255747172912436e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,4.0277463995153084e-06,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,4.877625997323776e-06,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,3.1326965199696133e-06,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,4.241410806571366e-06,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,2.0119399778195657e-05,285.13262939453125,294.1499938964844,282.1254577636719,280.92694091796875,286.14111328125,282.5179748535156,285.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.29169085691683e-05,5.3678141792579126e-11,4.2916857637465e-05,-9.820392006076872e-05,0.0,0.0,0.0,-0.0002417385985609,60.0,-0.1179007440805435,-0.0,-1.255747172912436e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,1.9830520159302978e-06,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,2.401488472969504e-06,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,1.5423763670696644e-06,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,2.08824940273189e-06,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.90574244497111e-06,285.1328125,294.1499938964844,282.10791015625,280.9262084960937,286.1410217285156,282.5184020996094,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.113025948347058e-05,2.6428529503741416e-11,2.113023401761893e-05,-4.835083382204175e-05,0.0,0.0,0.0,-0.0001190206385217,60.0,-0.0691899880766868,-0.0,-3.044011223640729e-11,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,1.9830520159302978e-06,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,2.401488472969504e-06,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,1.5423763670696644e-06,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,2.08824940273189e-06,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.90574244497111e-06,285.1328125,294.1499938964844,282.10791015625,280.9262084960937,286.1410217285156,282.5184020996094,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.113025948347058e-05,2.6428529503741416e-11,2.113023401761893e-05,-4.835083382204175e-05,0.0,0.0,0.0,-0.0001190206385217,60.0,-0.0691899880766868,-0.0,-3.044011223640729e-11,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,1.2317614164203403e-06,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,1.4916709005774464e-06,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,9.580381856721942e-07,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,1.2971041769560545e-06,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,6.152895366540179e-06,285.1327819824219,294.1499938964844,282.0988464355469,280.9249572753906,286.1410217285156,282.5184326171875,285.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3124947145115584e-05,1.641593631862559e-11,1.3124930774210952e-05,-3.00328538287431e-05,0.0,0.0,0.0,-7.392902625724673e-05,60.0,-0.0488476380705833,-0.0,-1.1744409264546896e-11,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,7.011726097516657e-07,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,8.491244329889014e-07,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,5.453573521663202e-07,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,7.383685556305863e-07,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,3.502497747831512e-06,285.1327514648437,294.1499938964844,282.08953857421875,280.9231262207031,286.1410217285156,282.5184326171875,285.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.47140393286827e-06,9.344780158015986e-12,7.471394837921251e-06,-1.7096195733756758e-05,0.0,0.0,0.0,-4.2084240703843534e-05,60.0,-0.0325583852827549,-0.0,-3.805641565768347e-12,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,1.3130542697581404e-07,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,1.590116909255812e-07,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,1.0212660583874825e-07,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,1.3827093425788917e-07,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,6.55896883472451e-07,285.1327819824219,294.1499938964844,282.0702514648437,280.9174499511719,286.1410217285156,282.5184326171875,285.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3991933656143374e-06,1.7500111602897217e-12,1.3991916603117716e-06,-3.201618255843641e-06,0.0,0.0,0.0,-7.881229976192117e-06,60.0,-0.011668904684484,-0.0,-1.334576031500681e-13,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,1.3130542697581404e-07,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,1.590116909255812e-07,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,1.0212660583874825e-07,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,1.3827093425788917e-07,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,6.55896883472451e-07,285.1327819824219,294.1499938964844,282.0702514648437,280.9174499511719,286.1410217285156,282.5184326171875,285.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3991933656143374e-06,1.7500111602897217e-12,1.3991916603117716e-06,-3.201618255843641e-06,0.0,0.0,0.0,-7.881229976192117e-06,60.0,-0.011668904684484,-0.0,-1.334576031500681e-13,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,2.2089681195325284e-09,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,2.675074162183932e-09,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,1.7180891154211502e-09,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,2.3261499393356644e-09,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,1.103423841186668e-08,285.1326904296875,294.1499938964844,282.04998779296875,280.9089660644531,286.1410217285156,282.5184020996094,285.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.3553948125254465e-08,2.945599764537371e-14,2.3553917927188195e-08,-5.388628565583532e-08,0.0,0.0,0.0,-1.326698111370206e-07,60.0,-0.0031488030217587,-0.0,-3.777086009673926e-17,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,2.2089681195325284e-09,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,2.675074162183932e-09,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,1.7180891154211502e-09,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,2.3261499393356644e-09,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,1.103423841186668e-08,285.1326904296875,294.1499938964844,282.04998779296875,280.9089660644531,286.1410217285156,282.5184020996094,285.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.3553948125254465e-08,2.945599764537371e-14,2.3553917927188195e-08,-5.388628565583532e-08,0.0,0.0,0.0,-1.326698111370206e-07,60.0,-0.0031488030217587,-0.0,-3.777086009673926e-17,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,282.027587890625,280.89703369140625,286.1410217285156,282.5184020996094,285.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.217767416044415e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-0.0007269704365171,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,282.027587890625,280.89703369140625,286.1410217285156,282.5184020996094,285.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.217767416044415e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-0.0007269704365171,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,282.00201416015625,280.8813171386719,286.1410217285156,282.5184020996094,285.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.217766899056532e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-0.0001573711488163,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,282.00201416015625,280.8813171386719,286.1410217285156,282.5184020996094,285.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.217766899056532e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-0.0001573711488163,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,-2.558452852786247e-13,297.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,-1.9899109215872762e-13,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,-2.694174093889612e-13,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,-1.2779984319075122e-12,285.1326904296875,294.1499938964844,281.9881286621094,280.8721008300781,286.1410217285156,282.5184020996094,285.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-5.224057948380323e-13,-9.663638318787901e-20,5.224059032582495e-13,9.106925283330902e-13,0.0,0.0,0.0,0.0,60.0,-8.185564365703613e-05,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.9735717773437,280.862060546875,286.1410217285156,282.5184020996094,285.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.217763797129235e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-4.4790525862481445e-05,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,-2.558452852786247e-13,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,-1.9899109215872762e-13,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,-2.694174093889612e-13,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,-1.2779984319075122e-12,285.1326904296875,294.1499938964844,281.9552001953125,280.848876953125,286.1410217285156,282.5184020996094,285.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.224057948380323e-13,-9.663662229477482e-20,5.224059032582495e-13,9.106925283330902e-13,0.0,0.0,0.0,0.0,60.0,-2.4068867787718773e-05,-0.0,-5.066229408043303e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,-2.558452852786247e-13,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,-1.9899109215872762e-13,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,-2.694174093889612e-13,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,-1.2779984319075122e-12,285.1326904296875,294.1499938964844,281.94244384765625,280.8394775390625,286.1410217285156,282.5184020996094,285.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.224057948380323e-13,-9.663662229477482e-20,5.224059032582495e-13,9.106925283330902e-13,0.0,0.0,0.0,0.0,60.0,-1.6198950106627308e-05,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,2.558452852786247e-13,297.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,3.09830232216729e-13,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,1.9899109215872762e-13,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,2.694174093889612e-13,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,1.2779984319075122e-12,285.1326904296875,294.1499938964844,281.90887451171875,280.81378173828125,286.1410217285156,282.5184020996094,285.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.110914354153034e-13,1.1401897888485797e-18,4.110902970030223e-13,-2.452260833632481e-12,0.0,0.0,0.0,0.0,60.0,-9.697136192698965e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,2.558452852786247e-13,297.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,3.09830232216729e-13,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,1.9899109215872762e-13,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,2.694174093889612e-13,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,1.2779984319075122e-12,285.1326904296875,294.1499938964844,281.90887451171875,280.81378173828125,286.1410217285156,282.5184020996094,285.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.110914354153034e-13,1.1401897888485797e-18,4.110902970030223e-13,-2.452260833632481e-12,0.0,0.0,0.0,0.0,60.0,-9.697136192698965e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.87310791015625,280.7852783203125,286.1410217285156,282.5184020996094,285.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.2177679330323e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-7.86709370004246e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.87310791015625,280.7852783203125,286.1410217285156,282.5184020996094,285.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.2177679330323e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-7.86709370004246e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
