time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193980,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.8353576660156,280.7541198730469,286.1410217285156,282.5184020996094,285.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.2177679330323e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-7.060326879582135e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.8353576660156,280.7541198730469,286.1410217285156,282.5184020996094,285.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.2177679330323e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-7.060326879582135e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,-2.558452852786247e-13,297.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,-1.9899109215872762e-13,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,-2.694174093889612e-13,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,-1.2779984319075122e-12,285.1326904296875,294.1499938964844,281.8158264160156,280.7376403808594,286.1410217285156,282.5184020996094,285.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-5.224057948380323e-13,-9.66362733279539e-20,5.224059032582495e-13,9.106925283330902e-13,0.0,0.0,0.0,0.0,60.0,-6.766121259715874e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,-2.558452852786247e-13,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,-1.9899109215872762e-13,297.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,-2.694174093889612e-13,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,-1.2779984319075122e-12,285.1326904296875,294.1499938964844,281.7958679199219,280.7206115722656,286.1410217285156,282.5184020996094,285.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.224057948380323e-13,-9.663626686560537e-20,5.224059032582495e-13,9.106925283330902e-13,0.0,0.0,0.0,0.0,60.0,-6.500379186036298e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.7548522949219,280.6849365234375,286.1410217285156,282.5184020996094,285.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.122254841822492e-12,3.181509723422121e-18,3.122251589215974e-12,-5.107764905476486e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.022682100592647e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.7548522949219,280.6849365234375,286.1410217285156,282.5184020996094,285.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.122254841822492e-12,3.181509723422121e-18,3.122251589215974e-12,-5.107764905476486e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.022682100592647e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.7125549316406,280.6473388671875,286.1410217285156,282.5184020996094,285.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.217766382068649e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-5.58988949705963e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.7125549316406,280.6473388671875,286.1410217285156,282.5184020996094,285.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.217766382068649e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-5.58988949705963e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.669189453125,280.6080627441406,286.1410217285156,282.5184020996094,285.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.217766899056532e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-5.191094714973588e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.669189453125,280.6080627441406,286.1410217285156,282.5184020996094,285.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.217766899056532e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-5.191094714973588e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,2.558452852786247e-13,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,3.09830232216729e-13,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,1.9899109215872762e-13,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,2.694174093889612e-13,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,1.2779984319075122e-12,285.1326904296875,294.1499938964844,281.6249694824219,280.5673217773437,286.1410217285156,282.5184020996094,285.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.110914354153034e-13,1.1401897888485797e-18,4.110902970030223e-13,-2.452260833632481e-12,0.0,0.0,0.0,0.0,60.0,-4.81955748909968e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,2.558452852786247e-13,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,3.09830232216729e-13,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,1.9899109215872762e-13,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,2.694174093889612e-13,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,1.2779984319075122e-12,285.1326904296875,294.1499938964844,281.6249694824219,280.5673217773437,286.1410217285156,282.5184020996094,285.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.110914354153034e-13,1.1401897888485797e-18,4.110902970030223e-13,-2.452260833632481e-12,0.0,0.0,0.0,0.0,60.0,-4.81955748909968e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,-2.558452852786247e-13,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,-1.9899109215872762e-13,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,-2.694174093889612e-13,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,-1.2779984319075122e-12,285.1326904296875,294.1499938964844,281.6026611328125,280.5465087890625,286.1410217285156,282.5184020996094,285.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.224057948380323e-13,-9.663605360810368e-20,5.224059032582495e-13,9.106925283330902e-13,0.0,0.0,0.0,0.0,60.0,-4.643808097171132e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.5802001953125,280.525390625,286.1410217285156,282.5184020996094,285.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.21777206893536e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-4.475049536267761e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.54949951171875,280.4963073730469,286.1410217285156,282.5184020996094,285.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.217772585923243e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-4.255670319253113e-06,-0.0,-3.425442034333152e-37,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.5350341796875,280.48248291015625,286.1410217285156,282.5184020996094,285.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.217772585923243e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-4.157115654379595e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.48974609375,280.4388427734375,286.1410217285156,282.5184020996094,285.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.217772585923243e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-3.86231795346248e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.48974609375,280.4388427734375,286.1410217285156,282.5184020996094,285.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.217772585923243e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-3.86231795346248e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.44451904296875,280.3946838378906,286.1410217285156,282.5184020996094,285.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.217773102911126e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-3.5885607303498546e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.44451904296875,280.3946838378906,286.1410217285156,282.5184020996094,285.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.217773102911126e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-3.5885607303498546e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.3996276855469,280.3502502441406,286.1410217285156,282.5184020996094,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.217772585923243e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-3.3345688734698342e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.3996276855469,280.3502502441406,286.1410217285156,282.5184020996094,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.217772585923243e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-3.3345688734698342e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.3773803710937,280.3280029296875,286.1410217285156,282.5184020996094,285.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.217773102911126e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-3.2144955639523687e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.35528564453125,280.3057861328125,286.1410217285156,282.5184020996094,285.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.217772585923243e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-3.0988853723101784e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,2.558452852786247e-13,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,3.09830232216729e-13,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,1.9899109215872762e-13,297.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,2.694174093889612e-13,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,1.2779984319075122e-12,285.1326904296875,294.1499938964844,281.3117370605469,280.2615051269531,286.1410217285156,282.5184020996094,285.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.110914354153034e-13,1.1401903058364624e-18,4.110902970030223e-13,-2.452260833632481e-12,0.0,0.0,0.0,0.0,60.0,-2.879847670556046e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,2.558452852786247e-13,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,3.09830232216729e-13,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,1.9899109215872762e-13,297.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,2.694174093889612e-13,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,1.2779984319075122e-12,285.1326904296875,294.1499938964844,281.3117370605469,280.2615051269531,286.1410217285156,282.5184020996094,285.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.110914354153034e-13,1.1401903058364624e-18,4.110902970030223e-13,-2.452260833632481e-12,0.0,0.0,0.0,0.0,60.0,-2.879847670556046e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.2691955566406,280.2176818847656,286.1410217285156,282.5184020996094,285.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.122254841822492e-12,3.1815101370124282e-18,3.122251589215974e-12,-5.107764905476486e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.6765451366372872e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.2691955566406,280.2176818847656,286.1410217285156,282.5184020996094,285.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.122254841822492e-12,3.1815101370124282e-18,3.122251589215974e-12,-5.107764905476486e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.6765451366372872e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,2.558452852786247e-13,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,3.09830232216729e-13,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,1.9899109215872762e-13,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,2.694174093889612e-13,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,1.2779984319075122e-12,285.1326904296875,294.1499938964844,281.2279052734375,280.17449951171875,286.1410217285156,282.5184020996094,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.110914354153034e-13,1.1401909262219218e-18,4.110902970030223e-13,-2.452260833632481e-12,0.0,0.0,0.0,0.0,60.0,-2.4874518658180023e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,2.558452852786247e-13,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,3.09830232216729e-13,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,1.9899109215872762e-13,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,2.694174093889612e-13,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,1.2779984319075122e-12,285.1326904296875,294.1499938964844,281.2279052734375,280.17449951171875,286.1410217285156,282.5184020996094,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.110914354153034e-13,1.1401909262219218e-18,4.110902970030223e-13,-2.452260833632481e-12,0.0,0.0,0.0,0.0,60.0,-2.4874518658180023e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.1880798339844,280.1322326660156,286.1410217285156,282.5184020996094,285.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.2177782727899565e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-2.311930074938573e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.1880798339844,280.1322326660156,286.1410217285156,282.5184020996094,285.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.2177782727899565e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-2.311930074938573e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,2.558452852786247e-13,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,3.09830232216729e-13,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,1.9899109215872762e-13,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,2.694174093889612e-13,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,1.2779984319075122e-12,285.1326904296875,294.1499938964844,281.1687927246094,280.11151123046875,286.1410217285156,282.5184020996094,285.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,2.244414723517885e-12,-1.5195418488006053e-18,-2.244413205634843e-12,1.884720027614528e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.229406845799531e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.1499328613281,280.0910949707031,286.1410217285156,282.5184020996094,285.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.217777755802075e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-2.1496614408533787e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,-2.558452852786247e-13,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,-1.9899109215872762e-13,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,-2.694174093889612e-13,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,-1.2779984319075122e-12,285.1326904296875,294.1499938964844,281.12225341796875,280.06072998046875,286.1410217285156,282.5184020996094,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-5.224057948380323e-13,-9.663520704044552e-20,5.224059032582495e-13,9.106925283330902e-13,0.0,0.0,0.0,0.0,60.0,-2.0332088297436712e-06,-0.0,-5.065662907305741e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,-2.558452852786247e-13,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,-1.9899109215872762e-13,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,-2.694174093889612e-13,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,-1.2779984319075122e-12,285.1326904296875,294.1499938964844,281.1137390136719,280.05133056640625,286.1410217285156,282.5184020996094,285.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.224057948380323e-13,-9.663520704044552e-20,5.224059032582495e-13,9.106925283330902e-13,0.0,0.0,0.0,0.0,60.0,-1.998049810936209e-06,-0.0,-5.066788513209878e-25,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.0797119140625,280.0131530761719,286.1410217285156,282.5184020996094,285.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.2177829256809e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-1.8572544604467112e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.0797119140625,280.0131530761719,286.1410217285156,282.5184020996094,285.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.2177829256809e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-1.8572544604467112e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.0480651855469,279.976806640625,286.1410217285156,282.5184020996094,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.217782408693017e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-1.7262736946577206e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.0480651855469,279.976806640625,286.1410217285156,282.5184020996094,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.217782408693017e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-1.7262736946577206e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.01904296875,279.9425048828125,286.1410217285156,282.5184020996094,285.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.2177829256809e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-1.604469730409619e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
