time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196440,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.01904296875,279.9425048828125,286.1410217285156,282.5184020996094,285.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.2177829256809e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-1.604469730409619e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,281.0055847167969,279.9262084960937,286.1410217285156,282.5184020996094,285.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.2177829256809e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-1.547245233268768e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0,285.1326904296875,294.1499938964844,280.99285888671875,279.9105224609375,286.1410217285156,282.5184020996094,285.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.66748601574141e-13,5.217782408693017e-19,4.667481136831629e-13,-7.707840984395864e-13,0.0,0.0,0.0,0.0,60.0,-1.4920475450708182e-06,-0.0,-0.0,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,6.38845643052832e-10,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,7.736460916341056e-10,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,4.968807587601987e-10,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,6.72735256390666e-10,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,3.1911620013147513e-09,285.1326904296875,294.1499938964844,280.96978759765625,279.88104248046875,286.1410217285156,282.5184020996094,285.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.812548303258836e-09,8.519629331172045e-15,6.812539865563849e-09,-1.5585580825927536e-08,0.0,0.0,0.0,-3.83734004572034e-08,60.0,-1.3803927686240058e-05,-0.0,-3.1591471023569032e-18,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,6.38845643052832e-10,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,7.736460916341056e-10,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,4.968807587601987e-10,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,6.72735256390666e-10,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,3.1911620013147513e-09,285.1326904296875,294.1499938964844,280.96978759765625,279.88104248046875,286.1410217285156,282.5184020996094,285.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.812548303258836e-09,8.519629331172045e-15,6.812539865563849e-09,-1.5585580825927536e-08,0.0,0.0,0.0,-3.83734004572034e-08,60.0,-1.3803927686240058e-05,-0.0,-3.1591471023569032e-18,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,2.1979666975369128e-09,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,2.66175148588843e-09,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,1.7095324045257592e-09,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,2.3145649841183062e-09,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,1.0979284148504576e-08,285.1326904296875,294.1499938964844,280.95001220703125,279.8543395996094,286.1410217285156,282.5184020996094,285.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.3423563533242493e-08,2.92964200262428e-14,2.3423535111533056e-08,-5.3597133842231415e-08,0.0,0.0,0.0,-1.3194221537560225e-07,60.0,-1.0454625225975178e-05,-0.0,-3.739557487026885e-17,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,2.1979666975369128e-09,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,2.66175148588843e-09,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,1.7095324045257592e-09,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,2.3145649841183062e-09,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,1.0979284148504576e-08,285.1326904296875,294.1499938964844,280.95001220703125,279.8543395996094,286.1410217285156,282.5184020996094,285.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.3423563533242493e-08,2.92964200262428e-14,2.3423535111533056e-08,-5.3597133842231415e-08,0.0,0.0,0.0,-1.3194221537560225e-07,60.0,-1.0454625225975178e-05,-0.0,-3.739557487026885e-17,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,1.329745629163881e-07,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,1.6103302868941682e-07,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,1.0342482426040078e-07,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,1.4002861803419364e-07,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,6.642345624641166e-07,285.1326904296875,294.1499938964844,280.93487548828125,279.8304748535156,286.1410217285156,282.5184020996094,285.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4168052757668192e-06,1.772082372335227e-12,1.4168035704642534e-06,-3.242032107664272e-06,0.0,0.0,0.0,-7.98045948613435e-06,60.0,-0.0021881288848817,-0.0,-1.3687214881451248e-13,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,1.329745629163881e-07,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,1.6103302868941682e-07,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,1.0342482426040078e-07,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,1.4002861803419364e-07,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,6.642345624641166e-07,285.1326904296875,294.1499938964844,280.93487548828125,279.8304748535156,286.1410217285156,282.5184020996094,285.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4168052757668192e-06,1.772082372335227e-12,1.4168035704642534e-06,-3.242032107664272e-06,0.0,0.0,0.0,-7.98045948613435e-06,60.0,-0.0021881288848817,-0.0,-1.3687214881451248e-13,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,7.125572096811084e-07,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,8.629112926428206e-07,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,5.542120788959437e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,7.503571168854251e-07,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,3.559366177796619e-06,285.13262939453125,294.1499938964844,280.925537109375,279.8095397949219,286.1410217285156,282.5184020996094,285.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.592185284011066e-06,9.495977788820388e-12,7.592175734316697e-06,-1.7372914953739382e-05,0.0,0.0,0.0,-4.276464460417628e-05,60.0,-0.0127031141892075,-0.0,-3.930225502685181e-12,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,7.125572096811084e-07,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,8.629112926428206e-07,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,5.542120788959437e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,7.503571168854251e-07,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,3.559366177796619e-06,285.13262939453125,294.1499938964844,280.925537109375,279.8095397949219,286.1410217285156,282.5184020996094,285.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.592185284011066e-06,9.495977788820388e-12,7.592175734316697e-06,-1.7372914953739382e-05,0.0,0.0,0.0,-4.276464460417628e-05,60.0,-0.0127031141892075,-0.0,-3.930225502685181e-12,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,1.2467791066228529e-06,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,1.5098572703209356e-06,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,9.697185987533885e-07,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,1.312918470830482e-06,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,6.227911399037112e-06,285.13262939453125,294.1499938964844,280.9229736328125,279.8001403808594,286.1409912109375,282.5184326171875,285.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3284281521919183e-05,1.6615394823893403e-11,1.3284265151014552e-05,-3.03978977171937e-05,0.0,0.0,0.0,-7.482661749236286e-05,60.0,-0.0243851598352193,-0.0,-1.203253035403362e-11,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,2.0013062567159068e-06,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,2.423594423817121e-06,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,1.556573920424853e-06,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,2.107471800627536e-06,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,9.99692565528676e-06,285.1326904296875,294.1499938964844,280.9218444824219,279.79150390625,286.1409912109375,282.5185241699219,285.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.132373811036814e-05,2.667077669826768e-11,2.132371264451649e-05,-4.879422704107128e-05,0.0,0.0,0.0,-0.0001201105915242,60.0,-0.0413413643836975,-0.0,-3.100309245440691e-11,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,3.752982820515172e-06,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,4.544885541690746e-06,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,2.918991413025651e-06,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,3.952071892854292e-06,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,1.874690133263357e-05,285.1328125,294.1499938964844,280.92303466796875,279.7787170410156,286.1408386230469,282.5189208984375,285.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.998788452008739e-05,5.001500949508575e-11,3.99878372263629e-05,-9.150250116363168e-05,0.0,0.0,0.0,-0.0002252404519822,60.0,-0.0833427086472511,-0.0,-1.0902626024211767e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,4.129673925490351e-06,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,5.001060799258994e-06,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,3.211973762518028e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,4.3487457332958e-06,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,2.0628547645173967e-05,285.1328125,294.1499938964844,280.9237060546875,279.7765197753906,286.14080810546875,282.5190124511719,285.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-4.400155012262985e-05,5.5035108414980265e-11,4.400149555294775e-05,-0.000100686767837,0.0,0.0,0.0,-0.0002478482783772,60.0,-0.0927017033100128,-0.0,-1.320108050650859e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,6.696758646285161e-06,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,8.109816917567514e-06,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,5.2085983952565584e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,7.052009550534422e-06,298.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,3.345165168866515e-05,285.1335144042969,294.1499938964844,280.9309997558594,279.7645568847656,286.1402587890625,282.5204162597656,285.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.135411578929052e-05,8.924634642415441e-11,7.135402120184153e-05,-0.0001632761850487,0.0,0.0,0.0,-0.0004019174957647,60.0,-0.1628229171037674,-0.0,-3.4714206509356416e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,6.696758646285161e-06,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,8.109816917567514e-06,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,5.2085983952565584e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,7.052009550534422e-06,298.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,3.345165168866515e-05,285.1335144042969,294.1499938964844,280.9309997558594,279.7645568847656,286.1402587890625,282.5204162597656,285.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.135411578929052e-05,8.924634642415441e-11,7.135402120184153e-05,-0.0001632761850487,0.0,0.0,0.0,-0.0004019174957647,60.0,-0.1628229171037674,-0.0,-3.4714206509356416e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,9.719445188238753e-06,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,1.1770309356506914e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,7.559580808447208e-06,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,1.0235044101136737e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,4.855057704844512e-05,285.13482666015625,294.1499938964844,280.943603515625,279.7557373046875,286.1391296386719,282.52294921875,285.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035609893733,1.295291651715047e-10,0.0001035608584061,-0.0002369735739193,0.0,0.0,0.0,-0.0005833297036588,60.0,-0.2463650852441787,-0.0,-7.312416783200604e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,9.719445188238753e-06,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,1.1770309356506914e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,7.559580808447208e-06,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,1.0235044101136737e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,4.855057704844512e-05,285.13482666015625,294.1499938964844,280.943603515625,279.7557373046875,286.1391296386719,282.52294921875,285.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035609893733,1.295291651715047e-10,0.0001035608584061,-0.0002369735739193,0.0,0.0,0.0,-0.0005833297036588,60.0,-0.2463650852441787,-0.0,-7.312416783200604e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,1.5198253095149994e-05,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,1.8405180526315235e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,1.18208827188937e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,1.600449286343064e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,7.591832400066778e-05,285.1374206542969,294.1499938964844,280.96142578125,279.75006103515625,286.1363220214844,282.52734375,285.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619373942958,2.0254374566430755e-10,0.000161937190569,-0.0003705537819769,0.0,0.0,0.0,-0.000912147690542,60.0,-0.3723442554473877,-0.0,-1.7879909774976e-09,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,1.5198253095149994e-05,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,1.8405180526315235e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,1.18208827188937e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,1.600449286343064e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,7.591832400066778e-05,285.1374206542969,294.1499938964844,280.96142578125,279.75006103515625,286.1363220214844,282.52734375,285.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619373942958,2.0254374566430755e-10,0.000161937190569,-0.0003705537819769,0.0,0.0,0.0,-0.000912147690542,60.0,-0.3723442554473877,-0.0,-1.7879909774976e-09,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,1.986092138395179e-05,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,2.405170198471751e-05,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,1.5447409168700688e-05,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,2.0914507331326604e-05,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,9.920928278006612e-05,285.1395874023437,294.1499938964844,280.9722595214844,279.7484130859375,286.1335144042969,282.5302124023437,285.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116177201969,2.6468166547388705e-10,0.0002116174437105,-0.0004842352354899,0.0,0.0,0.0,-0.0011919832322746,60.0,-0.4700688123703003,-0.0,-3.05335134953566e-09,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,2.6265015549142845e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,3.1807099730940536e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,2.0428378775250167e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,2.7658328690449707e-05,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.000131199019961,285.1424255371094,294.1499938964844,280.9843444824219,279.7475891113281,286.1284484863281,282.5326232910156,285.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000279852974927,3.5002728493438435e-10,0.000279852625681,-0.0006403751322068,0.0,0.0,0.0,-0.0015763340052217,60.0,-0.6094755530357361,-0.0,-5.339902298118204e-09,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,4.404767605592497e-05,297.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,5.334201341611333e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,3.425935938139446e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,4.638432801584713e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,0.0002200269664172,285.1484375,294.1499938964844,281.01226806640625,279.7483825683594,286.1050109863281,282.5276184082031,285.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707610351033,5.884492892960225e-10,0.0004707604530267,-0.0010762823512777,0.0,0.0,0.0,-0.0026514511555433,60.0,-1.0307939052581787,-0.0,-1.501840785067543e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,4.404767605592497e-05,297.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,5.334201341611333e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,3.425935938139446e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,4.638432801584713e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,0.0002200269664172,285.1484375,294.1499938964844,281.01226806640625,279.7483825683594,286.1050109863281,282.5276184082031,285.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707610351033,5.884492892960225e-10,0.0004707604530267,-0.0010762823512777,0.0,0.0,0.0,-0.0026514511555433,60.0,-1.0307939052581787,-0.0,-1.501840785067543e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.002513979794458e-05,297.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,0.0001090210062102,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,7.001966150710359e-05,297.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.480080916546284e-05,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,0.0004496936162468,285.1509094238281,294.1499938964844,281.0450439453125,279.7524719238281,286.0486145019531,282.5085144042969,285.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008067853632383,9.442772119783172e-10,0.0008067844319157,-0.0016757341800257,0.0,0.0,0.0,-0.0045212153345346,60.0,-1.761746168136597,-0.0,-6.273434394188372e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.002513979794458e-05,297.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,0.0001090210062102,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,7.001966150710359e-05,297.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.480080916546284e-05,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,0.0004496936162468,285.1509094238281,294.1499938964844,281.0450439453125,279.7524719238281,286.0486145019531,282.5085144042969,285.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008067853632383,9.442772119783172e-10,0.0008067844319157,-0.0016757341800257,0.0,0.0,0.0,-0.0045212153345346,60.0,-1.761746168136597,-0.0,-6.273434394188372e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.008416964206845e-05,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,0.0001090924924938,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,7.006557279964909e-05,297.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,9.486297494731843e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,0.0004499884962569,285.16802978515625,294.1499938964844,281.08258056640625,279.75994873046875,285.970703125,282.48321533203125,285.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008936555241234,1.104170754828715e-09,0.0008936544181779,-0.0020092255435884,0.0,0.0,0.0,-0.0050302660092711,60.0,-2.334756374359131,-0.0,-6.281661057983001e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.008416964206845e-05,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,0.0001090924924938,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,7.006557279964909e-05,297.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,9.486297494731843e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,0.0004499884962569,285.16802978515625,294.1499938964844,281.08258056640625,279.75994873046875,285.970703125,282.48321533203125,285.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008936555241234,1.104170754828715e-09,0.0008936544181779,-0.0020092255435884,0.0,0.0,0.0,-0.0050302660092711,60.0,-2.334756374359131,-0.0,-6.281661057983001e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,9.008325287140906e-05,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,0.0001090913865482,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,7.00648597558029e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.486200724495576e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0004499839269556,285.16583251953125,294.1499938964844,281.124755859375,279.77081298828125,285.8874206542969,282.4553527832031,285.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886504849418,1.1981564629337527e-09,0.0009886493207886,-0.0021613196004182,0.0,0.0,0.0,-0.0055503197945654,60.0,-2.608961582183838,-0.0,-6.281529607576887e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,9.008325287140906e-05,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,0.0001090913865482,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,7.00648597558029e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.486200724495576e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0004499839269556,285.16583251953125,294.1499938964844,281.124755859375,279.77081298828125,285.8874206542969,282.4553527832031,285.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886504849418,1.1981564629337527e-09,0.0009886493207886,-0.0021613196004182,0.0,0.0,0.0,-0.0055503197945654,60.0,-2.608961582183838,-0.0,-6.281529607576887e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,9.009775385493413e-05,297.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,0.0001091089434339,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,7.007613749010488e-05,297.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,9.487727947998792e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,0.0004500563663896,285.16552734375,294.1499938964844,281.1475524902344,279.77752685546875,285.8471069335937,282.4412841796875,285.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960003468208,1.1873603211753903e-09,0.0009600023040547,-0.0021615833975374,0.0,0.0,0.0,-0.0054014343768358,60.0,-2.6143951416015625,-0.0,-6.283551101660123e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,9.010864596348256e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,0.0001091221347451,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,7.008461398072541e-05,297.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,9.488875366514549e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,0.0004501107905525,285.1652526855469,294.1499938964844,281.1714782714844,279.7851257324219,285.80712890625,282.42742919921875,285.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601193596608,1.200917254529088e-09,0.0009601181373,-0.0021971086971461,0.0,0.0,0.0,-0.0054081548005342,60.0,-2.608507871627808,-0.0,-6.285068820943708e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,9.023083111969754e-05,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,0.0001092700986191,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,7.017964526312426e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,9.501741442363708e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,0.000450721126981,285.1647033691406,294.1499938964844,281.2183532714844,279.8013916015625,285.73492431640625,282.3992004394531,285.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614203590899,1.3531127329713401e-09,0.0009614189621061,-0.0025959289632737,0.0,0.0,0.0,-0.0054836017079651,60.0,-2.585587978363037,-0.0,-6.302121846601949e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,9.025113104144113e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,0.0001092946768039,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,7.019542681518942e-05,297.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,9.503879118710756e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,0.0004508224956225,285.1646728515625,294.1499938964844,281.2225952148437,279.8029479980469,285.7287292480469,282.39630126953125,285.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616364841349,1.378396952134153e-09,0.0009616351453587,-0.0026621848810464,0.0,0.0,0.0,-0.0054961359128355,60.0,-2.583404779434204,-0.0,-6.304956912117632e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,9.061925811693072e-05,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,0.0001097404892789,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,7.048175029922277e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,9.542644693283364e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,0.0004526614211499,285.1640930175781,294.1499938964844,281.2780456542969,279.8243408203125,285.65240478515625,282.3497009277344,285.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655582252889,1.837013319239133e-09,0.0009655563626438,-0.003863955149427,0.0,0.0,0.0,-0.0057234899140894,60.0,-2.556084156036377,-0.0,-6.356493997827783e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,9.061925811693072e-05,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,0.0001097404892789,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,7.048175029922277e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,9.542644693283364e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,0.0004526614211499,285.1640930175781,294.1499938964844,281.2780456542969,279.8243408203125,285.65240478515625,282.3497009277344,285.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655582252889,1.837013319239133e-09,0.0009655563626438,-0.003863955149427,0.0,0.0,0.0,-0.0057234899140894,60.0,-2.556084156036377,-0.0,-6.356493997827783e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,9.099007729673758e-05,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,0.0001101895468309,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,7.077016198309138e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.581694030202924e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,0.0004545137053355,285.1635131835937,294.1499938964844,281.3376770019531,279.8493347167969,285.5779724121094,282.2855529785156,285.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695095359347,2.29897301196047e-09,0.0009695072076283,-0.0050744684413075,0.0,0.0,0.0,-0.0059525063261389,60.0,-2.528449296951294,-0.0,-6.408619412923144e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,9.099007729673758e-05,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,0.0001101895468309,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,7.077016198309138e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.581694030202924e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,0.0004545137053355,285.1635131835937,294.1499938964844,281.3376770019531,279.8493347167969,285.5779724121094,282.2855529785156,285.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695095359347,2.29897301196047e-09,0.0009695072076283,-0.0050744684413075,0.0,0.0,0.0,-0.0059525063261389,60.0,-2.528449296951294,-0.0,-6.408619412923144e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
