time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198780,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,9.140658949036153e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0001106939453165,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,7.109411671990529e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,9.625554230296984e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,0.0004565942799672,285.1629333496094,294.1499938964844,281.4013977050781,279.87799072265625,285.505615234375,282.2118225097656,285.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739462402649,2.8178612776486034e-09,0.0009739433880895,-0.0064341314136981,0.0,0.0,0.0,-0.0062097371555864,60.0,-2.4972469806671143,-0.0,-6.467421087563707e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,9.140658949036153e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0001106939453165,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,7.109411671990529e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,9.625554230296984e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,0.0004565942799672,285.1629333496094,294.1499938964844,281.4013977050781,279.87799072265625,285.505615234375,282.2118225097656,285.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739462402649,2.8178612776486034e-09,0.0009739433880895,-0.0064341314136981,0.0,0.0,0.0,-0.0062097371555864,60.0,-2.4972469806671143,-0.0,-6.467421087563707e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,9.143634815700352e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,0.0001107299831346,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,7.1117261541076e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,9.628687985241412e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,0.0004567429423332,285.16265869140625,294.1499938964844,281.43475341796875,279.89373779296875,285.47027587890625,282.1737060546875,285.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742653928697,2.854929181950183e-09,0.0009742625406943,-0.0065312581136822,0.0,0.0,0.0,-0.0062281242571771,60.0,-2.48008131980896,-0.0,-6.471631763815823e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,9.148647950496525e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,0.0001107906937249,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,7.115625339793041e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,9.633967420086265e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,0.0004569933516904,285.1623840332031,294.1499938964844,281.4691162109375,279.910400390625,285.4355163574219,282.1387023925781,285.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747987496666,2.9173721216579902e-09,0.0009747958392836,-0.0066948779858648,0.0,0.0,0.0,-0.0062590767629444,60.0,-2.4599645137786865,-0.0,-6.478728664660593e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,9.153404971584678e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,0.0001108482974814,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,7.119325164239854e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.638976189307868e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0004572309844661,285.1618347167969,294.1499938964844,281.5406494140625,279.94659423828125,285.3677062988281,282.0763244628906,285.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.9766065168246314e-09,0.0009753030608408,-0.0068500884808599,0.0,0.0,0.0,-0.0062884450890123,60.0,-2.416217803955078,-0.0,-6.485463899252863e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,9.153404971584678e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,0.0001108482974814,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,7.119325164239854e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.638976189307868e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0004572309844661,285.1618347167969,294.1499938964844,281.5406494140625,279.94659423828125,285.3677062988281,282.0763244628906,285.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.9766065168246314e-09,0.0009753030608408,-0.0068500884808599,0.0,0.0,0.0,-0.0062884450890123,60.0,-2.416217803955078,-0.0,-6.485463899252863e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,9.134766150964424e-05,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.0001106225754483,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,7.104827818693593e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,9.619348566047849e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.0004562999529298,285.1612548828125,294.1499938964844,281.6159362792969,279.9866638183594,285.3023376464844,282.0292053222656,285.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733201004564,2.7443607386601343e-09,0.0009733173646964,-0.0062415348365902,0.0,0.0,0.0,-0.0061733121983706,60.0,-2.3649938106536865,-0.0,-6.459075052589469e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,9.134766150964424e-05,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.0001106225754483,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,7.104827818693593e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,9.619348566047849e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.0004562999529298,285.1612548828125,294.1499938964844,281.6159362792969,279.9866638183594,285.3023376464844,282.0292053222656,285.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733201004564,2.7443607386601343e-09,0.0009733173646964,-0.0062415348365902,0.0,0.0,0.0,-0.0061733121983706,60.0,-2.3649938106536865,-0.0,-6.459075052589469e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,9.130507532972842e-05,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,0.0001105710107367,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,7.101515802787617e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,9.614864393370226e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.000456087233033,285.1607360839844,294.1499938964844,281.6948547363281,280.0306701660156,285.2395324707031,281.9967346191406,285.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728651493787,2.6912787554067563e-09,0.0009728624136187,-0.0061024436727166,0.0,0.0,0.0,-0.0061469920910894,60.0,-2.3100528717041016,-0.0,-6.453051781818432e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,9.130507532972842e-05,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,0.0001105710107367,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,7.101515802787617e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,9.614864393370226e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.000456087233033,285.1607360839844,294.1499938964844,281.6948547363281,280.0306701660156,285.2395324707031,281.9967346191406,285.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728651493787,2.6912787554067563e-09,0.0009728624136187,-0.0061024436727166,0.0,0.0,0.0,-0.0061469920910894,60.0,-2.3100528717041016,-0.0,-6.453051781818432e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,9.16214703465812e-05,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,0.0001109541626647,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,7.126124546630308e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,9.648182458477096e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,0.0004576676874421,285.1601867675781,294.1499938964844,281.7773132324219,280.07867431640625,285.1791381835937,281.9724426269531,285.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762350236997,3.0854387933487715e-09,0.0009762319386936,-0.0071352613158524,0.0,0.0,0.0,-0.0063423891551792,60.0,-2.259106636047364,-0.0,-6.497848659137162e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,9.16214703465812e-05,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,0.0001109541626647,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,7.126124546630308e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,9.648182458477096e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,0.0004576676874421,285.1601867675781,294.1499938964844,281.7773132324219,280.07867431640625,285.1791381835937,281.9724426269531,285.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762350236997,3.0854387933487715e-09,0.0009762319386936,-0.0071352613158524,0.0,0.0,0.0,-0.0063423891551792,60.0,-2.259106636047364,-0.0,-6.497848659137162e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,9.188784315483645e-05,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,0.0001112767422455,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,7.146842108340934e-05,297.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,9.676232730271296e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,0.0004589982854668,285.159912109375,294.1499938964844,281.81982421875,280.1042175292969,285.1497802734375,281.9627380371094,285.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.4172935592380327e-09,0.0009790693875402,-0.0080048022791743,0.0,0.0,0.0,-0.0065069030970335,60.0,-2.23565673828125,-0.0,-6.535685059816387e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,9.21913524507545e-05,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649475097656,0.0,0.0,0.0001116442945203,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,7.17044822522439e-05,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,9.708193829283118e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,0.0004605143622029,285.1596374511719,294.1499938964844,281.8631591796875,280.1307983398437,285.1209716796875,281.9552307128906,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.7954128728756595e-09,0.0009823027066886,-0.0089955450966954,0.0,0.0,0.0,-0.0066943527199327,60.0,-2.21297287940979,-0.0,-6.578929401257484e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.279332880396396e-05,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,0.0001123732945416,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,7.217269012471661e-05,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,9.77158488240093e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,0.0004635213990695,285.1591186523437,294.1499938964844,281.9494934082031,280.1852722167969,285.06671142578125,281.9494934082031,285.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887204505503,4.545388510024395e-09,0.0009887159103527,-0.0109605407342314,0.0,0.0,0.0,-0.0070661487989127,60.0,-2.168896198272705,-0.0,-6.665123208904333e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,9.28119261516258e-05,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,0.0001123958136304,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,7.21871547284536e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,9.773543570190668e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,0.0004636142693925,285.1591186523437,294.1499938964844,281.9523010253906,280.18707275390625,285.06500244140625,281.9495544433594,285.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889180073514,4.5685548677454335e-09,0.0009889134671539,-0.0110212368890643,0.0,0.0,0.0,-0.0070776310749351,60.0,-2.1674575805664062,-0.0,-6.667794849590791e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.335499635199084e-05,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,0.0001130534728872,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,7.260953861987218e-05,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,9.830731141846628e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,0.0004663270374294,285.1585693359375,294.1499938964844,282.04461669921875,280.24761962890625,285.0111694335937,281.9590148925781,285.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.1189990043640137,-0.0,-6.746051184336467e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.335499635199084e-05,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,0.0001130534728872,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,7.260953861987218e-05,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,9.830731141846628e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,0.0004663270374294,285.1585693359375,294.1499938964844,282.04461669921875,280.24761962890625,285.0111694335937,281.9590148925781,285.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.1189990043640137,-0.0,-6.746051184336467e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,9.38086086534895e-05,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,0.0001136028004111,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,7.296234980458394e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,9.878498531179504e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,0.0004685929161496,285.1580505371094,294.1499938964844,282.1400146484375,280.3125,284.95965576171875,281.98651123046875,285.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810266490158256e-09,0.0009995324071496,-0.0142743261530995,0.0,0.0,0.0,-0.0076932059600949,60.0,-2.065609931945801,-0.0,-6.811765018710504e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,9.38086086534895e-05,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,0.0001136028004111,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,7.296234980458394e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,9.878498531179504e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,0.0004685929161496,285.1580505371094,294.1499938964844,282.1400146484375,280.3125,284.95965576171875,281.98651123046875,285.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810266490158256e-09,0.0009995324071496,-0.0142743261530995,0.0,0.0,0.0,-0.0076932059600949,60.0,-2.065609931945801,-0.0,-6.811765018710504e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,9.39456804189831e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,0.0001137687941081,298.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,7.306895713554695e-05,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,9.89293330349028e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,0.0004692776419688,285.15753173828125,294.1499938964844,282.23834228515625,280.3818664550781,284.9106750488281,282.0313720703125,285.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010002879425,5.981018347256395e-09,0.0010009943507611,-0.0147216338664293,0.0,0.0,0.0,-0.00777786411345,60.0,-2.005703449249268,-0.0,-6.831682242136594e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,9.39456804189831e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,0.0001137687941081,298.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,7.306895713554695e-05,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,9.89293330349028e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,0.0004692776419688,285.15753173828125,294.1499938964844,282.23834228515625,280.3818664550781,284.9106750488281,282.0313720703125,285.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010002879425,5.981018347256395e-09,0.0010009943507611,-0.0147216338664293,0.0,0.0,0.0,-0.00777786411345,60.0,-2.005703449249268,-0.0,-6.831682242136594e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.39152596401982e-05,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,0.0001137319486588,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,7.304529572138563e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,9.889728971756996e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,0.0004691256617661,285.1572570800781,294.1499938964844,282.2886047363281,280.4182434082031,284.88720703125,282.0584411621094,285.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943098013716508e-09,0.0010006699012592,-0.0146222971379756,0.0,0.0,0.0,-0.0077590644359588,60.0,-1.972082138061524,-0.0,-6.827256271435544e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,9.390572813572362e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,0.00011372040899,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,7.303788152057678e-05,297.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,9.888725617202e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,0.0004690780478995,285.156982421875,294.1499938964844,282.33953857421875,280.4557800292969,284.86431884765625,282.0879211425781,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.9374467134475708,-0.0,-6.825869292015342e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,9.387922182213516e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,0.000113688307465,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,7.301726145669818e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.885933832265437e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,0.0004689456545747,285.156494140625,294.1499938964844,282.4402160644531,280.5318603515625,284.8219909667969,282.15185546875,285.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002914350479,5.898154853412052e-09,0.0010002854978665,-0.0145045621320605,0.0,0.0,0.0,-0.0077367844060063,60.0,-1.8683812618255613,-0.0,-6.822013176588372e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,9.387844329467045e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,0.0001136873615905,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649475097656,0.0,0.0,7.30166575522162e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,9.885852341540158e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,0.0004689417546615,285.1564636230469,294.1499938964844,282.4434509277344,280.53436279296875,284.8206787109375,282.1540222167969,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897186294845369e-09,0.0010002772323787,-0.0145020252093672,0.0,0.0,0.0,-0.0077363043092191,60.0,-1.866146683692932,-0.0,-6.821900200293386e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.386509918840602e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,0.0001136712016887,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,7.300628203665838e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,9.88444735412486e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,0.0004688751068897,285.15594482421875,294.1499938964844,282.54998779296875,280.6177062988281,284.7796325683594,282.22808837890625,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7929632663726809,-0.0,-6.819957576453818e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.386509918840602e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,0.0001136712016887,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,7.300628203665838e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,9.88444735412486e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,0.0004688751068897,285.15594482421875,294.1499938964844,282.54998779296875,280.6177062988281,284.7796325683594,282.22808837890625,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7929632663726809,-0.0,-6.819957576453818e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.388023318024352e-05,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0001136895298259,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,7.301804726012051e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,9.886040788842364e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0004689507186412,285.15545654296875,294.1499938964844,282.6585693359375,280.70709228515625,284.7413024902344,282.3095397949219,285.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363664241264e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7185226678848269,-0.0,-6.822153864050051e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.388023318024352e-05,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0001136895298259,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,7.301804726012051e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,9.886040788842364e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0004689507186412,285.15545654296875,294.1499938964844,282.6585693359375,280.70709228515625,284.7413024902344,282.3095397949219,285.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363664241264e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7185226678848269,-0.0,-6.822153864050051e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,9.391346975462513e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0001137297804234,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,7.30438987375237e-05,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.889540524454787e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,0.000469116755994,285.1549377441406,294.1499938964844,282.7686462402344,280.8034362792969,284.7054748535156,282.397216796875,285.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.9407443409043034e-09,0.0010006495285779,-0.0146161317825317,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.643301486968994,-0.0,-6.826982001939541e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,9.391346975462513e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0001137297804234,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,7.30438987375237e-05,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.889540524454787e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,0.000469116755994,285.1549377441406,294.1499938964844,282.7686462402344,280.8034362792969,284.7054748535156,282.397216796875,285.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.9407443409043034e-09,0.0010006495285779,-0.0146161317825317,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.643301486968994,-0.0,-6.826982001939541e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.39298333832994e-05,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,0.0001137496001319,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,7.305662438739091e-05,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.891264198813587e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,0.0004691985086537,285.1546630859375,294.1499938964844,282.8242492675781,280.8540954589844,284.6886291503906,282.4433288574219,285.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008298559114,5.961124038833532e-09,0.0010008238023146,-0.0146695189177989,0.0,0.0,0.0,-0.007768000010401,60.0,-1.6053087711334229,-0.0,-6.82936018847613e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,9.395884262630716e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,0.0001137847284553,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,7.30791871319525e-05,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,9.894319373415784e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,0.0004693434166256,285.1544189453125,294.1499938964844,282.8802185058594,280.9063415527344,284.67236328125,282.4907531738281,285.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011385893449,5.997251584233254e-09,0.0010011326521635,-0.0147641599178314,0.0,0.0,0.0,-0.0077859093435108,60.0,-1.5671212673187256,-0.0,-6.833577259612866e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.378973481943832e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,0.0001135799393523,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,7.29476596461609e-05,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,9.876511467155068e-05,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,0.0004684987070504,285.1539306640625,294.1499938964844,282.9933166503906,281.0154113769531,284.6417236328125,282.5875549316406,285.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993382263928,5.786535695051498e-09,0.0009993324056267,-0.014212155714631,0.0,0.0,0.0,-0.0076814568601548,60.0,-1.4888463020324707,-0.0,-6.808998165297453e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.378973481943832e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,0.0001135799393523,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,7.29476596461609e-05,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,9.876511467155068e-05,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,0.0004684987070504,285.1539306640625,294.1499938964844,282.9933166503906,281.0154113769531,284.6417236328125,282.5875549316406,285.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993382263928,5.786535695051498e-09,0.0009993324056267,-0.014212155714631,0.0,0.0,0.0,-0.0076814568601548,60.0,-1.4888463020324707,-0.0,-6.808998165297453e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,9.33147457544692e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,0.0001130047166952,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,7.257821562234312e-05,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,9.826492168940604e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,0.0004661260172724,285.1534118652344,294.1499938964844,283.10791015625,281.1302490234375,284.6138000488281,282.6797180175781,285.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942769538611,5.1947153245635044e-09,0.0009942718315869,-0.0126617243513464,0.0,0.0,0.0,-0.007388066034764,60.0,-1.4049532413482666,-0.0,-6.740202707078424e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,9.33147457544692e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,0.0001130047166952,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,7.257821562234312e-05,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,9.826492168940604e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,0.0004661260172724,285.1534118652344,294.1499938964844,283.10791015625,281.1302490234375,284.6138000488281,282.6797180175781,285.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942769538611,5.1947153245635044e-09,0.0009942718315869,-0.0126617243513464,0.0,0.0,0.0,-0.007388066034764,60.0,-1.4049532413482666,-0.0,-6.740202707078424e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,9.27467190194875e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.0001123168331105,298.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,7.21364194760099e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,9.766676521394402e-05,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0004632885975297,285.1529235839844,294.1499938964844,283.2240295410156,281.2504272460937,284.5884094238281,282.7648010253906,285.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882247541099,4.4869890025722725e-09,0.0009882203303277,-0.0108075300231575,0.0,0.0,0.0,-0.007037216797471,60.0,-1.318373680114746,-0.0,-6.658390816483006e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
