time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201120,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,9.27467190194875e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.0001123168331105,298.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,7.21364194760099e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,9.766676521394402e-05,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0004632885975297,285.1529235839844,294.1499938964844,283.2240295410156,281.2504272460937,284.5884094238281,282.7648010253906,285.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882247541099,4.4869890025722725e-09,0.0009882203303277,-0.0108075300231575,0.0,0.0,0.0,-0.007037216797471,60.0,-1.318373680114746,-0.0,-6.658390816483006e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,9.210617281496523e-05,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,0.0001115411287173,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,7.163822010625154e-05,297.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,9.699224028736352e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.000460088980617,285.1524353027344,294.1499938964844,283.34161376953125,281.37554931640625,284.56573486328125,282.8394470214844,285.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813996730372,3.6889231669334764e-09,0.0009813959477469,-0.0087165208533406,0.0,0.0,0.0,-0.006641580723226,60.0,-1.230183720588684,-0.0,-6.566735777369105e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,9.210617281496523e-05,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,0.0001115411287173,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,7.163822010625154e-05,297.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,9.699224028736352e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.000460088980617,285.1524353027344,294.1499938964844,283.34161376953125,281.37554931640625,284.56573486328125,282.8394470214844,285.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813996730372,3.6889231669334764e-09,0.0009813959477469,-0.0087165208533406,0.0,0.0,0.0,-0.006641580723226,60.0,-1.230183720588684,-0.0,-6.566735777369105e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,9.18071236810647e-05,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,0.000111178982479,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,7.140562229324132e-05,297.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,9.667732956586406e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,0.0004585951683111,285.1521911621094,294.1499938964844,283.4009704589844,281.4398498535156,284.555419921875,282.87237548828125,285.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782129200175,3.31633120964625e-09,0.0009782096603885,-0.0077402545139193,0.0,0.0,0.0,-0.0064568696543574,60.0,-1.1859983205795288,-0.0,-6.52416147772783e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,9.155937732430176e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,0.0001108789583668,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,7.121292583178729e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,9.641643555369228e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,0.0004573576152324,285.1519470214844,294.1499938964844,283.460693359375,281.50518798828125,284.5456848144531,282.9029235839844,285.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007656124154323e-09,0.0009755696519277,-0.0069314464926719,0.0,0.0,0.0,-0.0063038431107997,60.0,-1.142102837562561,-0.0,-6.488996007192327e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.132483683060856e-05,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,0.0001105949268094,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,7.10305102984421e-05,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,9.616945317247882e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,0.0004561860405374,285.1514587402344,294.1499938964844,283.5812683105469,281.6388854980469,284.5281066894531,282.96051025390625,285.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426328236958e-09,0.0009730694582685,-0.0061657181940972,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0563167333602903,-0.0,-6.455791634607523e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.132483683060856e-05,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,0.0001105949268094,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,7.10305102984421e-05,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,9.616945317247882e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,0.0004561860405374,285.1514587402344,294.1499938964844,283.5812683105469,281.6388854980469,284.5281066894531,282.96051025390625,285.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426328236958e-09,0.0009730694582685,-0.0061657181940972,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0563167333602903,-0.0,-6.455791634607523e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,9.145929652731866e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0001107577554648,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,7.113508763723075e-05,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.631104330765083e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,0.0004568576987367,285.1509704589844,294.1499938964844,283.70330810546875,281.7762145996094,284.512939453125,283.0233459472656,285.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745036950334,2.882918792579403e-09,0.0009745007846504,-0.0066046006977558,0.0,0.0,0.0,-0.0062419944442808,60.0,-0.9738994836807252,-0.0,-6.47481286364382e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,9.145929652731866e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0001107577554648,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,7.113508763723075e-05,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.631104330765083e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,0.0004568576987367,285.1509704589844,294.1499938964844,283.70330810546875,281.7762145996094,284.512939453125,283.0233459472656,285.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745036950334,2.882918792579403e-09,0.0009745007846504,-0.0066046006977558,0.0,0.0,0.0,-0.0062419944442808,60.0,-0.9738994836807252,-0.0,-6.47481286364382e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,9.162336937151848e-05,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,0.0001109564473154,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,7.126270065782592e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,9.648382547311483e-05,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004576772917062,285.1504821777344,294.1499938964844,283.82684326171875,281.91668701171875,284.5000305175781,283.0986328125,285.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762525442056,3.0873141820819683e-09,0.0009762494591996,-0.0071401740424335,0.0,0.0,0.0,-0.0063433265313506,60.0,-0.8927245140075684,-0.0,-6.49806182195789e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,9.162336937151848e-05,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,0.0001109564473154,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,7.126270065782592e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,9.648382547311483e-05,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004576772917062,285.1504821777344,294.1499938964844,283.82684326171875,281.91668701171875,284.5000305175781,283.0986328125,285.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762525442056,3.0873141820819683e-09,0.0009762494591996,-0.0071401740424335,0.0,0.0,0.0,-0.0063433265313506,60.0,-0.8927245140075684,-0.0,-6.49806182195789e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,9.153338032774629e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,0.0001108474752982,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,7.119270594557747e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,9.638906340114772e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,0.0004572277830448,285.1500244140625,294.1499938964844,283.95184326171875,282.0599365234375,284.4895324707031,283.1796875,285.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.9751794361487782e-09,0.0009752908954396,-0.0068463496863842,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8091133236885071,-0.0,-6.48530189550911e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,9.153338032774629e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,0.0001108474752982,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,7.119270594557747e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,9.638906340114772e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,0.0004572277830448,285.1500244140625,294.1499938964844,283.95184326171875,282.0599365234375,284.4895324707031,283.1796875,285.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.9751794361487782e-09,0.0009752908954396,-0.0068463496863842,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8091133236885071,-0.0,-6.48530189550911e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,9.15582713787444e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0001108776195906,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,7.121206726878881e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.6415271400474e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,0.0004573521437123,285.1497802734375,294.1499938964844,284.014892578125,282.1324157714844,284.48516845703125,283.220947265625,285.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755582432262,3.0061797495761766e-09,0.0009755552164278,-0.0069275796413421,0.0,0.0,0.0,-0.0063031022436916,60.0,-0.7666506171226501,-0.0,-6.48882831910669e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,9.129328827839343e-05,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,0.00011055671348,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,7.100596849340945e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,9.613623115001246e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.0004560284723993,285.1495361328125,294.1499938964844,284.0783386230469,282.2054138183594,284.4814147949219,283.2606506347656,285.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727369179017,2.6760313964757643e-09,0.0009727342403493,-0.006062489002943,0.0,0.0,0.0,-0.0061394441872835,60.0,-0.7235212326049805,-0.0,-6.451321610256855e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,9.094824054045604e-05,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,0.0001101388625102,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,7.07375947968103e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,9.577287710271776e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,0.000454304885352,285.1490478515625,294.1499938964844,284.2062683105469,282.3526916503906,284.4755859375,283.3287658691406,285.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690597071312,2.246128394389757e-09,0.0009690574952401,-0.0049359938129782,0.0,0.0,0.0,-0.0059263193979859,60.0,-0.6354957818984985,-0.0,-6.402645169600873e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,9.094824054045604e-05,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,0.0001101388625102,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,7.07375947968103e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,9.577287710271776e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,0.000454304885352,285.1490478515625,294.1499938964844,284.2062683105469,282.3526916503906,284.4755859375,283.3287658691406,285.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690597071312,2.246128394389757e-09,0.0009690574952401,-0.0049359938129782,0.0,0.0,0.0,-0.0059263193979859,60.0,-0.6354957818984985,-0.0,-6.402645169600873e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,9.051965753315017e-05,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0001096198393497,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,7.040424679871649e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,9.532155672786756e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,0.0004521640366874,285.1485595703125,294.1499938964844,284.335693359375,282.50128173828125,284.4721069335937,283.38201904296875,285.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644930833019,1.7121493112171032e-09,0.0009644913370721,-0.0035367568489164,0.0,0.0,0.0,-0.0056616025976836,60.0,-0.5468682646751404,-0.0,-6.342441594142656e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,9.051965753315017e-05,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0001096198393497,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,7.040424679871649e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,9.532155672786756e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,0.0004521640366874,285.1485595703125,294.1499938964844,284.335693359375,282.50128173828125,284.4721069335937,283.38201904296875,285.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644930833019,1.7121493112171032e-09,0.0009644913370721,-0.0035367568489164,0.0,0.0,0.0,-0.0056616025976836,60.0,-0.5468682646751404,-0.0,-6.342441594142656e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,9.021753794513644e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,0.000109253975097,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,7.016926974756643e-05,297.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,9.50034154811874e-05,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0004506548866629,285.1481018066406,294.1499938964844,284.466552734375,282.6507263183594,284.470947265625,283.4178771972656,285.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612729190848,1.335729749030179e-09,0.0009612715803086,-0.0025503768119961,0.0,0.0,0.0,-0.0054749902337789,60.0,-0.4580030739307403,-0.0,-6.300172827877759e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,9.021753794513644e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,0.000109253975097,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,7.016926974756643e-05,297.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,9.50034154811874e-05,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0004506548866629,285.1481018066406,294.1499938964844,284.466552734375,282.6507263183594,284.470947265625,283.4178771972656,285.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612729190848,1.335729749030179e-09,0.0009612715803086,-0.0025503768119961,0.0,0.0,0.0,-0.0054749902337789,60.0,-0.4580030739307403,-0.0,-6.300172827877759e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.015957766678184e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,0.0001091837839339,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,7.012418791418895e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,9.494237747276202e-05,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,0.0004503653908614,285.1476135253906,294.1499938964844,284.598876953125,282.8005065917969,284.4720458984375,283.4464416503906,285.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606546955183,1.263503413007072e-09,0.0009606534149497,-0.0023611122742295,0.0,0.0,0.0,-0.0054391818121075,60.0,-0.3697167336940765,-0.0,-6.29207832503198e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.015957766678184e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,0.0001091837839339,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,7.012418791418895e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,9.494237747276202e-05,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,0.0004503653908614,285.1476135253906,294.1499938964844,284.598876953125,282.8005065917969,284.4720458984375,283.4464416503906,285.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606546955183,1.263503413007072e-09,0.0009606534149497,-0.0023611122742295,0.0,0.0,0.0,-0.0054391818121075,60.0,-0.3697167336940765,-0.0,-6.29207832503198e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.016101830638944e-05,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0001091855228878,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,7.012530841166154e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,9.494389087194576e-05,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,0.0004503725795075,285.1473693847656,294.1499938964844,284.66558837890625,282.8753662109375,284.4735107421875,283.4613342285156,285.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606699459254,1.265284987894688e-09,0.0009606687235645,-0.0023657807614654,0.0,0.0,0.0,-0.0054400651715695,60.0,-0.3255634307861328,-0.0,-6.29227798754073e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,9.01537132449448e-05,297.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,0.0001091766825993,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,7.011962588876486e-05,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,9.493620018474758e-05,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0004503360833041,285.14715576171875,294.1499938964844,284.732666015625,282.9501342773437,284.4754943847656,283.47674560546875,285.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605921222828,1.256174719799219e-09,0.0009605908417142,-0.0023419074714183,0.0,0.0,0.0,-0.0054355491884052,60.0,-0.2812651395797729,-0.0,-6.291257648172177e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,9.009094355860724e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,0.0001091006706701,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,7.007080421317369e-05,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,9.487010538578032e-05,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.0004500225768424,285.14666748046875,294.1499938964844,284.8678894042969,283.0990905761719,284.4811096191406,283.5068054199219,285.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599233744665,1.1779606179374014e-09,0.0009599222103133,-0.002136951778084,0.0,0.0,0.0,-0.0053967759013175,60.0,-0.1919643729925155,-0.0,-6.282498077325728e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,9.009094355860724e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,0.0001091006706701,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,7.007080421317369e-05,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,9.487010538578032e-05,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.0004500225768424,285.14666748046875,294.1499938964844,284.8678894042969,283.0990905761719,284.4811096191406,283.5068054199219,285.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599233744665,1.1779606179374014e-09,0.0009599222103133,-0.002136951778084,0.0,0.0,0.0,-0.0053967759013175,60.0,-0.1919643729925155,-0.0,-6.282498077325728e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.004025923786685e-05,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,0.0001090392834157,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,7.003137579886243e-05,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,9.481672896072268e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0004497693444136,285.1471862792969,294.1499938964844,285.00457763671875,283.2468566894531,284.48828125,283.5318298339844,285.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007075429311953,8.6254742237557e-10,0.000707542116288,-0.0015601081540808,0.0,0.0,0.0,-0.0039853663183748,60.0,-0.0965892150998115,-0.0,-6.275428177104915e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.004025923786685e-05,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,0.0001090392834157,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,7.003137579886243e-05,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,9.481672896072268e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0004497693444136,285.1471862792969,294.1499938964844,285.00457763671875,283.2468566894531,284.48828125,283.5318298339844,285.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007075429311953,8.6254742237557e-10,0.000707542116288,-0.0015601081540808,0.0,0.0,0.0,-0.0039853663183748,60.0,-0.0965892150998115,-0.0,-6.275428177104915e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,3.887265847879462e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,4.7075020120246336e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,3.023431963811163e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,4.093478128197603e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,0.0001941768132383,285.1495361328125,294.1499938964844,285.1427001953125,283.3929443359375,284.4939270019531,283.5510559082031,285.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004366095236036,5.4050364184377e-10,0.0004366089997347,-0.0009843839798122,0.0,0.0,0.0,-0.0024558762088418,60.0,-0.0136082107201218,-0.0,-1.1696564605756521e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,3.887265847879462e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,4.7075020120246336e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,3.023431963811163e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,4.093478128197603e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,0.0001941768132383,285.1495361328125,294.1499938964844,285.1427001953125,283.3929443359375,284.4939270019531,283.5510559082031,285.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004366095236036,5.4050364184377e-10,0.0004366089997347,-0.0009843839798122,0.0,0.0,0.0,-0.0024558762088418,60.0,-0.0136082107201218,-0.0,-1.1696564605756521e-08,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,2.318873885087669e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,2.808170029311441e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,1.80357037606882e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,2.441885953885503e-05,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,0.0001158324666903,285.1591186523437,294.1499938964844,285.2822570800781,283.5367736816406,284.4939270019531,283.567138671875,285.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002561096625868,3.1807864675492676e-10,0.0002561093424446,-0.0005801248480565,0.0,0.0,0.0,-0.0014412134187296,60.0,0.0187000222504138,-0.0,-4.162211020286577e-09,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,2.318873885087669e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,2.808170029311441e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,1.80357037606882e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,2.441885953885503e-05,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,0.0001158324666903,285.1591186523437,294.1499938964844,285.2822570800781,283.5367736816406,284.4939270019531,283.567138671875,285.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002561096625868,3.1807864675492676e-10,0.0002561093424446,-0.0005801248480565,0.0,0.0,0.0,-0.0014412134187296,60.0,0.0187000222504138,-0.0,-4.162211020286577e-09,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,1.8152775737689808e-05,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,2.198311995016411e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,1.4118840226728936e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,1.9115748727926984e-05,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,9.06768036657013e-05,285.161376953125,294.1499938964844,285.3525695800781,283.6076965332031,284.4940490722656,283.5730895996094,285.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001984639529837,2.4697169309639833e-10,0.0001984637056011,-0.0004508291603997,0.0,0.0,0.0,-0.001117120264098,60.0,0.025790486484766,-0.0,-2.5506796674790166e-09,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,1.4399957763089333e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,1.7438434952055104e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,1.1199977961950935e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,1.516384963906603e-05,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,7.193071360234171e-05,285.16314697265625,294.1499938964844,285.4232482910156,283.6778259277344,284.4935913085937,283.5774230957031,285.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001602767879376,1.9876078560798757e-10,0.0001602765842108,-0.0003622689691837,0.0,0.0,0.0,-0.0009017476695589,60.0,0.0260697063058614,-0.0,-1.6050635265330015e-09,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,1.0412942174298225e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,1.2610134945134632e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,8.098963007796556e-06,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,1.0965330147882923e-05,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,5.201476233196445e-05,285.165771484375,294.1499938964844,285.565673828125,283.8155517578125,284.4935607910156,283.5835266113281,285.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001130108576035,1.408349548093213e-10,0.0001130107193603,-0.0002572467492427,0.0,0.0,0.0,-0.0006362431449815,60.0,0.0337872579693794,-0.0,-8.39299019173012e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,1.0412942174298225e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,1.2610134945134632e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,8.098963007796556e-06,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,1.0965330147882923e-05,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,5.201476233196445e-05,285.165771484375,294.1499938964844,285.565673828125,283.8155517578125,284.4935607910156,283.5835266113281,285.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001130108576035,1.408349548093213e-10,0.0001130107193603,-0.0002572467492427,0.0,0.0,0.0,-0.0006362431449815,60.0,0.0337872579693794,-0.0,-8.39299019173012e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,7.390548034891253e-06,297.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,8.949997209128924e-06,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,5.748209787270753e-06,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,7.782603461237159e-06,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,3.691728852572851e-05,285.16748046875,294.1499938964844,285.7095031738281,283.9493408203125,284.4938049316406,283.5874938964844,285.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-7.87947210483253e-05,9.854049520807706e-11,7.879462646087632e-05,-0.0001802700571715,0.0,0.0,0.0,-0.0004438208416104,60.0,0.0348149612545967,-0.0,-4.2278838763287746e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,7.390548034891253e-06,297.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,8.949997209128924e-06,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,5.748209787270753e-06,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,7.782603461237159e-06,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,3.691728852572851e-05,285.16748046875,294.1499938964844,285.7095031738281,283.9493408203125,284.4938049316406,283.5874938964844,285.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-7.87947210483253e-05,9.854049520807706e-11,7.879462646087632e-05,-0.0001802700571715,0.0,0.0,0.0,-0.0004438208416104,60.0,0.0348149612545967,-0.0,-4.2278838763287746e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
