time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203460,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,4.337282462074654e-06,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,5.252474693406839e-06,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,3.373445224497118e-06,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,4.567367795971222e-06,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,2.166560807381757e-05,285.1681823730469,294.1499938964844,285.8547668457031,284.0786437988281,284.4939270019531,283.5892639160156,285.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.621479456545785e-05,5.780292564039336e-11,4.621473635779694e-05,-0.0001057501795003,0.0,0.0,0.0,-0.000260314613115,60.0,0.0291183702647686,-0.0,-1.4561468697493746e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,4.337282462074654e-06,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,5.252474693406839e-06,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,3.373445224497118e-06,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,4.567367795971222e-06,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,2.166560807381757e-05,285.1681823730469,294.1499938964844,285.8547668457031,284.0786437988281,284.4939270019531,283.5892639160156,285.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.621479456545785e-05,5.780292564039336e-11,4.621473635779694e-05,-0.0001057501795003,0.0,0.0,0.0,-0.000260314613115,60.0,0.0291183702647686,-0.0,-1.4561468697493746e-10,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,2.0118059183005244e-06,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,2.4363089323742315e-06,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,1.564739477544208e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,2.1185285277169896e-06,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,1.004937894322211e-05,285.1683044433594,294.1499938964844,286.00146484375,284.2028503417969,284.49395751953125,283.5897827148437,285.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1436382667161524e-05,2.6811422873529445e-11,2.143635538232047e-05,-4.90513484692201e-05,0.0,0.0,0.0,-0.0001207449386129,60.0,0.0179296880960464,-0.0,-3.132866535637824e-11,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,2.0118059183005244e-06,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,2.4363089323742315e-06,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,1.564739477544208e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,2.1185285277169896e-06,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,1.004937894322211e-05,285.1683044433594,294.1499938964844,286.00146484375,284.2028503417969,284.49395751953125,283.5897827148437,285.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1436382667161524e-05,2.6811422873529445e-11,2.143635538232047e-05,-4.90513484692201e-05,0.0,0.0,0.0,-0.0001207449386129,60.0,0.0179296880960464,-0.0,-3.132866535637824e-11,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,1.2502864592534024e-06,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,1.5141043832045398e-06,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,9.7244594599033e-07,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,1.3166119288143818e-06,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,6.2454350882035214e-06,285.1683349609375,294.1499938964844,286.0753479003906,284.2628479003906,284.49395751953125,283.58984375,285.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3322263839654624e-05,1.66627146108711e-11,1.3322247468749993e-05,-3.0484326998703185e-05,0.0,0.0,0.0,-7.504044333472848e-05,60.0,0.0137700336053967,-0.0,-1.2100096098699442e-11,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,7.022737804618373e-07,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,8.504576953782816e-07,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,5.462134708977828e-07,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,7.39528104531928e-07,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,3.5080001907772385e-06,285.1683044433594,294.1499938964844,286.1495666503906,284.32135009765625,284.49395751953125,283.5898742675781,285.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.483049557777122e-06,9.35934836576724e-12,7.483040462830104e-06,-1.7122854842455126e-05,0.0,0.0,0.0,-4.214984073769301e-05,60.0,0.0095395790413022,-0.0,-3.8175317941535606e-12,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,1.3189358583076682e-07,297.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,1.597239105421977e-07,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,1.0258399640861172e-07,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,1.3889030014979653e-07,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,6.588352334802039e-07,285.16827392578125,294.1499938964844,286.299072265625,284.4334716796875,284.49395751953125,283.58984375,285.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4053921404411085e-06,1.7577771920310181e-12,1.405390321451705e-06,-3.2158416161109926e-06,0.0,0.0,0.0,-7.916169124655426e-06,60.0,0.0032505332492291,-0.0,-1.3465331551599374e-13,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,1.3189358583076682e-07,297.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,1.597239105421977e-07,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,1.0258399640861172e-07,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,1.3889030014979653e-07,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,6.588352334802039e-07,285.16827392578125,294.1499938964844,286.299072265625,284.4334716796875,284.49395751953125,283.58984375,285.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4053921404411085e-06,1.7577771920310181e-12,1.405390321451705e-06,-3.2158416161109926e-06,0.0,0.0,0.0,-7.916169124655426e-06,60.0,0.0032505332492291,-0.0,-1.3465331551599374e-13,0.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.050000000745058,-3.760449285294953e-09,297.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.050000000745058,0.0,298.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.050000000745058,-2.924796849157474e-09,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.050000000745058,-3.959934602448811e-09,298.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.050000000745058,-1.8784207966859867e-08,285.16827392578125,291.1499938964844,286.45001220703125,284.5386047363281,284.49395751953125,283.58984375,285.0758361816406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.0065472717287776e-08,-5.011407751991971e-14,-4.006542297929627e-08,9.168038417328717e-08,0.0,0.0,0.0,2.256711013615132e-07,60.0,0.0007384079508483,-0.0,-1.094584414138678e-16,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.050000000745058,-3.760449285294953e-09,297.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.050000000745058,0.0,298.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.050000000745058,-2.924796849157474e-09,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.050000000745058,-3.959934602448811e-09,298.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.050000000745058,-1.8784207966859867e-08,285.16827392578125,291.1499938964844,286.45001220703125,284.5386047363281,284.49395751953125,283.58984375,285.0758361816406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.0065472717287776e-08,-5.011407751991971e-14,-4.006542297929627e-08,9.168038417328717e-08,0.0,0.0,0.0,2.256711013615132e-07,60.0,0.0007384079508483,-0.0,-1.094584414138678e-16,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6341198086738586,0.050000000745058,0.0408408418297767,297.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.6341198086738586,0.050000000745058,0.0494584813714027,298.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.6341198086738586,0.050000000745058,0.0317651033401489,297.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.6341198086738586,0.050000000745058,0.0430073700845241,298.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6341198086738586,0.050000000745058,0.2040084153413772,285.1119384765625,291.1499938964844,286.5262756347656,284.5895690917969,293.5301513671875,295.0995483398437,285.2204284667969,1.0,0.1097137629985809,0.0581833384931087,0.0581833384931087,1.0,1.0,-0.4353979825973511,7.711755461059511e-05,0.4353208839893341,-0.1326948255300521,0.0,0.0,0.0,10.177446365356444,60.0,1177.3985595703125,-0.0,12.278886795043944,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995544433594,0.6313332319259644,0.050000000745058,0.0452363491058349,297.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995544433594,0.6313332319259644,0.050000000745058,0.0547814629971981,298.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.6313332319259644,0.050000000745058,0.0351838283240795,297.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995544433594,0.6313332319259644,0.050000000745058,0.0476360544562339,298.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995544433594,0.6313332319259644,0.050000000745058,0.2259649336338043,285.787841796875,291.1499938964844,286.6034240722656,284.6410522460937,294.6851501464844,298.004150390625,286.42333984375,1.0,0.1210934519767761,0.1163666769862175,0.1163666769862175,1.0,1.0,-0.482000321149826,0.0042657321318984,0.4777345955371856,-0.1396466195583343,0.0,0.0,0.0,12.501877784729004,60.0,2397.991943359375,-0.0,16.681333541870117,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8083190917969,0.5709469318389893,0.050000000745058,0.0456809103488922,297.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8083190917969,0.5709469318389893,0.050000000745058,0.0553198270499706,298.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8083190917969,0.5709469318389893,0.050000000745058,0.0355295948684215,297.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8083190917969,0.5709469318389893,0.050000000745058,0.0481041967868804,297.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8083190917969,0.5709469318389893,0.050000000745058,0.2281855940818786,287.8934936523437,291.1499938964844,286.76031494140625,284.74542236328125,294.72998046875,298.1246337890625,288.2797546386719,1.0,0.1405997574329376,0.232733353972435,0.232733353972435,1.0,1.0,-0.4867390394210815,0.0311094652861356,0.4556295871734619,-0.1140667647123336,0.0,0.0,0.0,20.02277183532715,60.0,2345.03271484375,-0.0,23.190088272094727,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8083190917969,0.5709469318389893,0.050000000745058,0.0456809103488922,297.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8083190917969,0.5709469318389893,0.050000000745058,0.0553198270499706,298.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8083190917969,0.5709469318389893,0.050000000745058,0.0355295948684215,297.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8083190917969,0.5709469318389893,0.050000000745058,0.0481041967868804,297.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8083190917969,0.5709469318389893,0.050000000745058,0.2281855940818786,287.8934936523437,291.1499938964844,286.76031494140625,284.74542236328125,294.72998046875,298.1246337890625,288.2797546386719,1.0,0.1405997574329376,0.232733353972435,0.232733353972435,1.0,1.0,-0.4867390394210815,0.0311094652861356,0.4556295871734619,-0.1140667647123336,0.0,0.0,0.0,20.02277183532715,60.0,2345.03271484375,-0.0,23.190088272094727,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54571533203125,0.5491946935653687,0.050000000745058,0.0458182543516159,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.54571533203125,0.5491946935653687,0.050000000745058,0.0554861538112163,298.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.54571533203125,0.5491946935653687,0.050000000745058,0.0356364212930202,297.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.54571533203125,0.5491946935653687,0.050000000745058,0.0482488274574279,297.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54571533203125,0.5491946935653687,0.050000000745058,0.2288716733455658,288.6151123046875,291.1499938964844,286.8399353027344,284.7982177734375,294.7596130371094,298.13189697265625,288.9505615234375,1.0,0.1490039378404617,0.2909167110919952,0.2909167110919952,1.0,1.0,-0.4882026314735412,0.0487615168094635,0.4394411146640777,-0.0968533903360366,0.0,0.0,0.0,23.6950798034668,60.0,2136.616943359375,-0.0,26.343036651611328,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1975402832031,0.5323854088783264,0.050000000745058,0.0459498539566993,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1975402832031,0.5323854088783264,0.050000000745058,0.0556455217301845,298.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1975402832031,0.5323854088783264,0.050000000745058,0.0357387773692607,297.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1975402832031,0.5323854088783264,0.050000000745058,0.0483874082565307,297.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1975402832031,0.5323854088783264,0.050000000745058,0.2295290380716323,289.2599182128906,291.1499938964844,286.9203186035156,284.8514404296875,294.7931823730469,298.1496887207031,289.56793212890625,1.0,0.1565645784139633,0.4327333569526672,0.4327333569526672,0.9979217648506165,1.0,-0.4896052479743957,0.1105938851833343,0.3790113627910614,-0.0356412269175052,0.0,0.0,0.0,27.22201156616211,60.0,1935.0079345703125,-0.0,29.37409019470215,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3215026855469,0.5095514059066772,0.050000000745058,0.0461893305182457,297.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3215026855469,0.5095514059066772,0.050000000745058,0.0559355281293392,298.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3215026855469,0.5095514059066772,0.050000000745058,0.0359250344336032,297.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3215026855469,0.5095514059066772,0.050000000745058,0.0486395880579948,297.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3215026855469,0.5095514059066772,0.050000000745058,0.2307252585887909,290.3689880371094,291.1499938964844,287.083251953125,284.9588623046875,293.725341796875,298.2037658691406,290.5773010253906,1.0,0.1693858057260513,0.716366708278656,0.716366708278656,0.9937652945518494,1.0,-0.4921568036079407,0.2028286159038543,0.2893281877040863,0.05557731539011,0.0,0.0,0.0,33.63771057128906,60.0,1334.288330078125,-0.0,34.939178466796875,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3215026855469,0.5095514059066772,0.050000000745058,0.0461893305182457,297.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3215026855469,0.5095514059066772,0.050000000745058,0.0559355281293392,298.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3215026855469,0.5095514059066772,0.050000000745058,0.0359250344336032,297.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3215026855469,0.5095514059066772,0.050000000745058,0.0486395880579948,297.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3215026855469,0.5095514059066772,0.050000000745058,0.2307252585887909,290.3689880371094,291.1499938964844,287.083251953125,284.9588623046875,293.725341796875,298.2037658691406,290.5773010253906,1.0,0.1693858057260513,0.716366708278656,0.716366708278656,0.9937652945518494,1.0,-0.4921568036079407,0.2028286159038543,0.2893281877040863,0.05557731539011,0.0,0.0,0.0,33.63771057128906,60.0,1334.288330078125,-0.0,34.939178466796875,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.5010859370231628,0.050000000745058,0.0463054552674293,297.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.5010859370231628,0.050000000745058,0.0560761578381061,298.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.5010859370231628,0.050000000745058,0.0360153540968894,297.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.5010859370231628,0.050000000745058,0.0487618744373321,297.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.5010859370231628,0.050000000745058,0.2313053458929062,290.76910400390625,291.1499938964844,287.1736145019531,285.0181884765625,293.4833984375,298.236572265625,290.9236755371094,1.0,0.1752496659755706,0.8717145919799805,0.8717145919799805,0.991488754749298,1.0,-0.4933942258358001,0.213053286075592,0.2803409397602081,0.0654594451189041,0.0,0.0,0.0,36.744327545166016,60.0,1035.5936279296875,-0.0,37.66521453857422,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.4954516291618347,0.050000000745058,0.0463932231068611,297.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.4954516291618347,0.050000000745058,0.0561824403703212,298.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.4954516291618347,0.050000000745058,0.0360836163163185,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.4954516291618347,0.050000000745058,0.0488542951643466,297.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.4954516291618347,0.050000000745058,0.2317437529563903,291.0419921875,291.1499938964844,287.2488098144531,285.0674133300781,293.44500732421875,298.24542236328125,291.1865234375,1.0,0.1795452088117599,1.0,1.0,0.9896088242530824,1.0,-0.494329422712326,0.2159351855516433,0.2783942520618438,0.068103440105915,0.0,0.0,0.0,39.09157943725586,60.0,885.0136108398438,-0.0,39.73525619506836,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5675048828125,0.4857770502567291,0.050000000745058,0.0465619526803493,297.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5675048828125,0.4857770502567291,0.050000000745058,0.0563867762684822,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5675048828125,0.4857770502567291,0.050000000745058,0.0362148508429527,297.7061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5675048828125,0.4857770502567291,0.050000000745058,0.0490319803357124,297.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5675048828125,0.4857770502567291,0.050000000745058,0.2325865924358368,291.5929260253906,290.6499938964844,287.4167175292969,285.1768493652344,293.51287841796875,298.2582397460937,291.7186279296875,1.0,0.1875065118074417,1.0,1.0,0.9894694685935974,1.0,-0.4961274266242981,0.2168050557374954,0.2793223559856415,0.0685368627309799,0.0,0.0,0.0,43.60363006591797,48.0,684.4946899414062,-0.0,43.737266540527344,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5675048828125,0.4857770502567291,0.050000000745058,0.0465619526803493,297.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5675048828125,0.4857770502567291,0.050000000745058,0.0563867762684822,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5675048828125,0.4857770502567291,0.050000000745058,0.0362148508429527,297.7061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5675048828125,0.4857770502567291,0.050000000745058,0.0490319803357124,297.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5675048828125,0.4857770502567291,0.050000000745058,0.2325865924358368,291.5929260253906,290.6499938964844,287.4167175292969,285.1768493652344,293.51287841796875,298.2582397460937,291.7186279296875,1.0,0.1875065118074417,1.0,1.0,0.9894694685935974,1.0,-0.4961274266242981,0.2168050557374954,0.2793223559856415,0.0685368627309799,0.0,0.0,0.0,43.60363006591797,48.0,684.4946899414062,-0.0,43.737266540527344,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.013916015625,0.4834437966346741,0.050000000745058,0.0466049648821353,297.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.013916015625,0.4834437966346741,0.050000000745058,0.0564388632774353,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.013916015625,0.4834437966346741,0.050000000745058,0.0362483076751232,297.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.013916015625,0.4834437966346741,0.050000000745058,0.0490772724151611,297.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.013916015625,0.4834437966346741,0.050000000745058,0.2328014522790908,292.0350341796875,290.6499938964844,287.5775146484375,285.281005859375,293.59246826171875,298.2747497558594,292.1382751464844,1.0,0.1890103667974472,1.0,1.0,0.989337682723999,1.0,-0.4965860545635223,0.2170012146234512,0.2795848250389099,0.0686259120702743,0.0,0.0,0.0,44.7538948059082,48.0,553.0210571289062,-0.0,44.762020111083984,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0367126464844,0.4834921956062317,0.050000000745058,0.0466040708124637,297.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0367126464844,0.4834921956062317,0.050000000745058,0.0564377792179584,298.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0367126464844,0.4834921956062317,0.050000000745058,0.0362476110458374,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0367126464844,0.4834921956062317,0.050000000745058,0.0490763299167156,297.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0367126464844,0.4834921956062317,0.050000000745058,0.2327969819307327,292.0575866699219,290.1499938964844,287.5867004394531,285.28692626953125,293.5970458984375,298.2757873535156,292.1596069335937,1.0,0.1889515966176986,1.0,1.0,0.9893301725387572,1.0,-0.4965765178203583,0.2169972211122512,0.2795792818069458,0.0686243698000907,0.0,0.0,0.0,44.72992706298828,36.0,546.5227661132812,-0.0,44.74065399169922,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2366027832031,0.4847037494182586,0.050000000745058,0.0465816780924797,297.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2366027832031,0.4847037494182586,0.050000000745058,0.0564106628298759,298.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2366027832031,0.4847037494182586,0.050000000745058,0.0362301915884017,297.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2366027832031,0.4847037494182586,0.050000000745058,0.0490527488291263,297.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2366027832031,0.4847037494182586,0.050000000745058,0.2326851189136505,292.2553405761719,290.1499938964844,287.6723937988281,285.3421325683594,293.6400756835937,298.2858581542969,292.3470458984375,1.0,0.1877608299255371,1.0,1.0,0.9892605543136596,1.0,-0.4963380098342895,0.2168962061405182,0.2794418036937713,0.0685824751853942,0.0,0.0,0.0,44.131160736083984,36.0,490.32373046875,-0.0,44.20701217651367,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4162292480469,0.4872058033943176,0.050000000745058,0.0465359091758728,297.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4162292480469,0.4872058033943176,0.050000000745058,0.0563552379608154,298.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4162292480469,0.4872058033943176,0.050000000745058,0.0361945964395999,297.720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4162292480469,0.4872058033943176,0.050000000745058,0.0490045547485351,297.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4162292480469,0.4872058033943176,0.050000000745058,0.2324565052986145,292.4330749511719,289.6499938964844,287.7585144042969,285.3973999023437,293.6831359863281,298.2965393066406,292.5157165527344,1.0,0.1854815036058426,1.0,1.0,0.987401843070984,1.0,-0.4958504140377044,0.2167143374681472,0.279136061668396,0.0685199424624443,0.0,0.0,0.0,42.90734100341797,25.0,441.2391357421875,-0.0,43.11785888671875,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6244812011719,0.4920323491096496,0.050000000745058,0.0464505441486835,297.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6244812011719,0.4920323491096496,0.050000000745058,0.0562518574297428,298.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6244812011719,0.4920323491096496,0.050000000745058,0.0361282005906105,297.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6244812011719,0.4920323491096496,0.050000000745058,0.0489146597683429,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6244812011719,0.4920323491096496,0.050000000745058,0.2320300787687301,292.6392517089844,289.6499938964844,287.87164306640625,285.4696655273437,293.7397766113281,298.3111877441406,292.7117004394531,1.0,0.1812822520732879,1.0,1.0,0.984972357749939,1.0,-0.4949408769607544,0.2163633704185485,0.2785775065422058,0.0683907717466354,0.0,0.0,0.0,40.62457656860352,25.0,386.4216613769531,-0.0,41.0918083190918,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7242126464844,0.4953358769416809,0.050000000745058,0.0463951118290424,297.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7242126464844,0.4953358769416809,0.050000000745058,0.0561847276985645,298.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7242126464844,0.4953358769416809,0.050000000745058,0.0360850878059864,297.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7242126464844,0.4953358769416809,0.050000000745058,0.0488562881946563,297.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7242126464844,0.4953358769416809,0.050000000745058,0.2317531853914261,292.7380065917969,289.1499938964844,287.931884765625,285.50799560546875,293.7699890136719,298.3191833496094,292.8057861328125,1.0,0.1785185188055038,1.0,1.0,0.983684539794922,1.0,-0.4943502247333526,0.216131255030632,0.2782189846038818,0.0683027207851409,0.0,0.0,0.0,39.14228439331055,25.0,361.1903381347656,-0.0,39.78007125854492,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8688659667969,0.4995341598987579,0.1802621781826019,0.0463287718594074,297.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8688659667969,0.4995341598987579,0.050000000745058,0.0561043918132782,298.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8688659667969,0.4995341598987579,0.050000000745058,0.0360334888100624,297.7374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8688659667969,0.4995341598987579,0.050000000745058,0.0487864278256893,297.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8688659667969,0.4995341598987579,0.050000000745058,0.2314217984676361,292.8813171386719,289.1499938964844,288.0273742675781,285.56854248046875,293.81805419921875,298.33203125,292.9425964355469,1.0,0.1754232197999954,1.0,1.0,0.9816485047340392,1.0,-0.4936431646347046,0.2158620059490203,0.2777811586856842,0.0682039558887481,0.0,0.0,0.0,37.36827087402344,25.0,326.1422119140625,-0.0,38.21416091918945,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0210876464844,0.7899222373962402,0.1845215111970901,0.1497781872749328,297.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9887084960937,0.5198963284492493,0.050000000745058,0.055790189653635,298.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9887084960937,0.5198963284492493,0.050000000745058,0.0358316898345947,297.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9887084960937,0.5198963284492493,0.050000000745058,0.0485132075846195,297.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9887084960937,0.5198963284492493,0.050000000745058,0.2301257699728012,293.0085754394531,288.6499938964844,288.10650634765625,285.61846923828125,293.8708801269531,298.3257141113281,293.0753173828125,1.0,0.1748681813478469,1.0,1.0,0.9799671769142152,1.0,-0.6153133511543274,0.2673977315425873,0.3479156196117401,0.0925912410020828,0.0,0.0,0.0,31.415695190429688,25.0,337.5990600585937,-0.0,46.11598587036133,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3310546875,0.8657500743865967,0.1912556439638137,0.1705832183361053,297.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.299560546875,0.5519022345542908,0.050000000745058,0.0554622374475002,298.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3298034667969,0.8356891870498657,0.1712222099304199,0.11890659481287,297.7550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.299560546875,0.5519022345542908,0.050000000745058,0.0482280328869819,297.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.299560546875,0.5519022345542908,0.050000000745058,0.2287730276584625,293.3231506347656,288.1499938964844,288.2821044921875,285.72857666015625,293.88433837890625,298.2274169921875,293.36187744140625,1.0,0.1752870082855224,1.0,1.0,0.8830294013023376,1.0,-0.7376764416694641,0.3218720853328705,0.4158043265342712,0.124314546585083,0.0,0.0,0.0,25.321823120117188,25.0,306.0934753417969,-0.0,54.56861114501953,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3310546875,0.8657500743865967,0.1912556439638137,0.1705832183361053,297.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.299560546875,0.5519022345542908,0.050000000745058,0.0554622374475002,298.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3298034667969,0.8356891870498657,0.1712222099304199,0.11890659481287,297.7550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.299560546875,0.5519022345542908,0.050000000745058,0.0482280328869819,297.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.299560546875,0.5519022345542908,0.050000000745058,0.2287730276584625,293.3231506347656,288.1499938964844,288.2821044921875,285.72857666015625,293.88433837890625,298.2274169921875,293.36187744140625,1.0,0.1752870082855224,1.0,1.0,0.8830294013023376,1.0,-0.7376764416694641,0.3218720853328705,0.4158043265342712,0.124314546585083,0.0,0.0,0.0,25.321823120117188,25.0,306.0934753417969,-0.0,54.56861114501953,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4949035644531,0.8882502913475037,0.2022804021835327,0.1796491742134094,297.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4774169921875,0.5572457313537598,0.050000000745058,0.0554191023111343,298.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4941711425781,0.8530734181404114,0.1785330921411514,0.1238517016172409,297.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4774169921875,0.5572457313537598,0.050000000745058,0.0481905229389667,297.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4774169921875,0.5572457313537598,0.1504083573818206,0.2285950928926468,293.490478515625,288.1499938964844,288.448974609375,285.83221435546875,293.8373413085937,298.15460205078125,293.5118103027344,1.0,0.1755108535289764,1.0,1.0,0.7913023829460144,1.0,-0.7542062401771545,0.3356577455997467,0.4185485243797302,0.1349960267543792,0.0,0.0,0.0,24.534151077270508,25.0,205.9237670898437,-0.0,55.836219787597656,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5013732910156,0.9082214832305908,0.2029905170202255,0.1801584511995315,297.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.48468017578125,0.5710610747337341,0.050000000745058,0.0553179010748863,298.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5007019042969,0.8711428046226501,0.1790384501218795,0.1241033300757408,297.7610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.48468017578125,0.5710610747337341,0.050000000745058,0.0481025241315364,297.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4850158691406,0.5992388129234314,0.150985300540924,0.2580691277980804,293.4973449707031,287.6499938964844,288.4584655761719,285.8381042480469,293.8290710449219,298.1502990722656,293.5171813964844,1.0,0.1760099530220031,1.0,1.0,0.7860916256904602,1.0,-0.7899829149246216,0.3529134392738342,0.4370695054531097,0.1419505476951599,0.0,0.0,0.0,22.61401557922364,43.0,200.9081878662109,-0.0,58.40258026123047,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5654296875,0.887965202331543,0.2136557400226593,0.097672700881958,297.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5531616210937,0.6893511414527893,0.050000000745058,0.0548012293875217,298.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5654602050781,0.887965202331543,0.1860443502664566,0.0759676620364189,297.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5531616210937,0.6893511414527893,0.050000000745058,0.047653242945671,297.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.56719970703125,0.934397280216217,0.154148519039154,0.5607576370239258,293.568603515625,287.6499938964844,288.5468444824219,285.8925476074219,293.77032470703125,298.09210205078125,293.5823669433594,1.0,0.1840030401945114,1.0,1.0,0.7376227378845215,1.0,-0.9956623315811156,0.4516328275203705,0.5440295338630676,0.2058718353509903,0.0,0.0,0.0,13.572985649108888,43.0,156.49888610839844,-0.0,79.015869140625,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
