time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205560,298.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.605224609375,0.90131413936615,0.2236152738332748,0.1071871444582939,297.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5995178222656,0.6774356365203857,0.050000000745058,0.0548278950154781,298.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.605224609375,0.90131413936615,0.1928464323282241,0.0833677798509597,297.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5995178222656,0.6774356365203857,0.050000000745058,0.0476764291524887,297.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6054077148437,0.9277405738830566,0.1568574011325836,0.5784796476364136,293.60577392578125,287.1499938964844,288.6352844238281,285.9467468261719,293.560546875,298.191162109375,293.60577392578125,1.0,0.191858097910881,1.0,1.0,0.6264441609382629,1.0,-1.0373116731643677,0.5079968571662903,0.5293148159980774,0.2540351450443268,0.0,0.0,0.0,14.680169105529783,63.0,68.2505111694336,-0.0,89.2707748413086,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4752197265625,0.9058405160903932,0.2347136437892913,0.110572911798954,297.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4720458984375,0.951725423336029,0.144814521074295,0.1524852365255355,298.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4752197265625,0.9058405160903932,0.2006812989711761,0.0860011503100395,297.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5074768066406,0.6734862327575684,0.1392443031072616,0.0476844310760498,297.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4750671386719,0.9083240032196044,0.1608270406723022,0.5565420389175415,293.4674987792969,287.1499938964844,288.7509765625,286.0172119140625,292.622802734375,298.2638244628906,293.4092102050781,1.0,0.2056468427181244,1.0,1.0,0.4811214506626129,1.0,-1.1200920343399048,0.6762766242027283,0.4438154697418213,0.4060527980327606,0.0,0.0,0.0,15.98537254333496,63.0,-336.8771057128906,-0.0,110.30113983154295,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2369689941406,0.9024126529693604,0.2400381416082382,0.1080078780651092,297.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2274169921875,0.9669848084449768,0.1452152580022812,0.1575760692358017,298.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2369689941406,0.9024126529693604,0.204482764005661,0.0840061232447624,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2457275390625,0.897026777267456,0.1407633274793625,0.1117734238505363,297.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.23699951171875,0.9024126529693604,0.1629464775323867,0.5395216941833496,293.2189025878906,286.6499938964844,288.81231689453125,286.0543212890625,291.83953857421875,298.2587585449219,293.1186828613281,1.0,0.2144931107759475,1.0,1.0,0.4040869176387787,1.0,-1.1760215759277344,0.8132269978523254,0.3627946674823761,0.5317649245262146,0.0,0.0,0.0,16.609819412231445,83.0,-706.8259887695312,-0.0,125.74200439453124,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.876708984375,0.9176962971687316,0.2519825994968414,0.1193291023373603,297.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.867431640625,0.9521729946136476,0.145893320441246,0.1591209769248962,298.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.876708984375,0.9176962971687316,0.2127781510353088,0.0928115248680114,297.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.870849609375,0.9385274052619934,0.1399897783994674,0.1331454515457153,297.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8699951171875,0.9463674426078796,0.1667564809322357,0.6455810070037842,291.84326171875,286.1499938964844,288.9892272949219,286.1605834960937,289.8407287597656,298.15826416015625,291.7044982910156,1.0,0.2451774179935455,1.0,1.0,0.1817296892404556,1.0,-1.3569574356079102,1.2382763624191284,0.1186810657382011,0.9199925065040588,0.0,0.0,0.0,20.167924880981445,103.0,-1661.615234375,-0.0,188.6581878662109,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.876708984375,0.9176962971687316,0.2519825994968414,0.1193291023373603,297.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.867431640625,0.9521729946136476,0.145893320441246,0.1591209769248962,298.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.876708984375,0.9176962971687316,0.2127781510353088,0.0928115248680114,297.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.870849609375,0.9385274052619934,0.1399897783994674,0.1331454515457153,297.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8699951171875,0.9463674426078796,0.1667564809322357,0.6455810070037842,291.84326171875,286.1499938964844,288.9892272949219,286.1605834960937,289.8407287597656,298.15826416015625,291.7044982910156,1.0,0.2451774179935455,1.0,1.0,0.1817296892404556,1.0,-1.3569574356079102,1.2382763624191284,0.1186810657382011,0.9199925065040588,0.0,0.0,0.0,20.167924880981445,103.0,-1661.615234375,-0.0,188.6581878662109,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.9643073678016664,0.257658988237381,0.1621346026659011,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6958312988281,0.8914176225662231,0.1448173075914383,0.1585691422224044,297.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.9643073678016664,0.2156921029090881,0.1261046826839447,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.698486328125,0.8770117163658142,0.1377852261066436,0.1314612179994583,297.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68914794921875,0.9353525042533876,0.1647712439298629,0.745256245136261,290.67547607421875,286.1462097167969,289.16583251953125,286.2652893066406,289.3534545898437,298.0782470703125,290.60137939453125,1.0,0.2826882004737854,1.0,1.0,0.1090378165245056,1.0,-1.5635544061660769,1.5332942008972168,0.0302601624280214,1.1725053787231443,0.0,0.0,0.0,26.868295669555664,123.0,-1469.2503662109375,-0.0,289.45050048828125,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.9643073678016664,0.257658988237381,0.1621346026659011,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6958312988281,0.8914176225662231,0.1448173075914383,0.1585691422224044,297.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.9643073678016664,0.2156921029090881,0.1261046826839447,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.698486328125,0.8770117163658142,0.1377852261066436,0.1314612179994583,297.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68914794921875,0.9353525042533876,0.1647712439298629,0.745256245136261,290.67547607421875,286.1462097167969,289.16583251953125,286.2652893066406,289.3534545898437,298.0782470703125,290.60137939453125,1.0,0.2826882004737854,1.0,1.0,0.1090378165245056,1.0,-1.5635544061660769,1.5332942008972168,0.0302601624280214,1.1725053787231443,0.0,0.0,0.0,26.868295669555664,123.0,-1469.2503662109375,-0.0,289.45050048828125,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1003112792969,0.9489362835884094,0.2518282234668731,0.2294198870658874,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1143798828125,0.781761884689331,0.1431336998939514,0.157539814710617,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1036376953125,0.8883777856826782,0.211119994521141,0.1492733359336853,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1161193847656,0.768060028553009,0.1356011480093002,0.1300186961889267,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.110595703125,0.8155515789985657,0.1621306836605072,0.7363691926002502,290.1011962890625,286.1146545410156,289.2972717285156,286.34228515625,289.2974548339844,297.9421691894531,290.0655212402344,1.0,0.3114556074142456,1.0,1.0,0.0547693260014057,1.0,-1.6609195470809937,1.659978270530701,0.0009412202634848,1.2811853885650637,0.0,0.0,0.0,40.8691520690918,123.0,-1103.6427001953125,-0.0,376.3766174316406,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9965515136719,0.8878746032714844,0.2497317492961883,0.2274625152349472,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0058288574219,0.7385968565940857,0.1424476951360702,0.15724977850914,297.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9988708496094,0.8380518555641174,0.2099271714687347,0.1485001593828201,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0070495605469,0.7265084981918335,0.1347871422767639,0.1296254396438598,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.00323486328125,0.7686491012573242,0.1611799150705337,0.7338481545448303,289.99688720703125,286.1039733886719,289.341796875,286.3681945800781,289.3370056152344,297.893798828125,289.9715881347656,1.0,0.3198335468769073,1.0,1.0,0.0363459400832653,1.0,-1.651730179786682,1.6515599489212036,0.0001702997105894,1.2736262083053589,0.0,0.0,0.0,49.6547966003418,111.0,-933.4691162109376,-0.0,396.6021118164063,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8641357421875,0.8354697227478027,0.2478304058313369,0.2249693274497985,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8694152832031,0.6966038346290588,0.1412431299686432,0.1564421504735946,297.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8654479980469,0.790117621421814,0.2084685266017913,0.1474407762289047,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8701477050781,0.682966947555542,0.1333567351102829,0.1286903768777847,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.86798095703125,0.7254613637924194,0.1595297157764434,0.7282848358154297,289.8642883300781,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8284606933594,289.84942626953125,1.0,0.3308012187480926,1.0,1.0,0.0,1.0,-1.638815999031067,1.638813018798828,2.933110863523325e-06,1.2635507583618164,0.0,0.0,0.0,62.28533554077149,111.0,-644.3724365234375,-0.0,424.7595520019531,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7876281738281,0.81056809425354,0.2478728294372558,0.2245063334703445,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79058837890625,0.672527551651001,0.1403150260448455,0.155690997838974,297.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7883605957031,0.7645261883735657,0.2079164832830429,0.1470086723566055,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.791015625,0.659243643283844,0.1322123557329177,0.1278285980224609,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.789794921875,0.7015721201896667,0.1582389771938324,0.7233760952949524,289.7877197265625,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.78778076171875,289.7795715332031,1.0,0.3386206924915313,1.0,1.0,0.0,1.0,-1.6300243139266968,1.6300221681594849,2.169303570553893e-06,1.2565467357635498,0.0,0.0,0.0,71.20296478271484,99.0,-423.836181640625,-0.0,444.5495910644531,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7428894042969,0.7902690768241882,0.2510771155357361,0.2268904894590377,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7427673339844,0.6518105864524841,0.1393518596887588,0.1547616422176361,297.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.74285888671875,0.7443836331367493,0.2086277604103088,0.1473897099494934,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7427673339844,0.6389682292938232,0.1308116912841797,0.1266086548566818,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7427978515625,0.6785017848014832,0.156745508313179,0.7168809771537781,289.7428894042969,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452697753906,289.7437744140625,1.0,0.3470671772956848,1.0,1.0,0.0,1.0,-1.6231039762496948,1.623101830482483,2.151738272004877e-06,1.25098979473114,0.0,0.0,0.0,80.88037872314453,87.0,-132.81631469726562,-0.0,467.3139953613281,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7428894042969,0.7902690768241882,0.2510771155357361,0.2268904894590377,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7427673339844,0.6518105864524841,0.1393518596887588,0.1547616422176361,297.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.74285888671875,0.7443836331367493,0.2086277604103088,0.1473897099494934,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7427673339844,0.6389682292938232,0.1308116912841797,0.1266086548566818,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7427978515625,0.6785017848014832,0.156745508313179,0.7168809771537781,289.7428894042969,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452697753906,289.7437744140625,1.0,0.3470671772956848,1.0,1.0,0.0,1.0,-1.6231039762496948,1.623101830482483,2.151738272004877e-06,1.25098979473114,0.0,0.0,0.0,80.88037872314453,87.0,-132.81631469726562,-0.0,467.3139953613281,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7915344238281,0.7919749617576599,0.2564748525619507,0.2313829958438873,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894897460937,0.6487959027290344,0.139442965388298,0.1546626538038253,297.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.791015625,0.7434669733047485,0.2108972817659378,0.1487834751605987,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892150878906,0.6354649662971497,0.1304557025432586,0.1261018216609954,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7899780273437,0.6746082901954651,0.1565052717924118,0.7147814631462097,289.7913818359375,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.7975769042969,1.0,0.3489278554916382,1.0,1.0,0.0,1.0,-1.626933217048645,1.626931071281433,2.161317752324976e-06,1.2539548873901367,0.0,0.0,0.0,82.65335845947266,75.0,31.653438568115234,-0.0,474.4843444824219,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7915344238281,0.7919749617576599,0.2564748525619507,0.2313829958438873,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894897460937,0.6487959027290344,0.139442965388298,0.1546626538038253,297.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.791015625,0.7434669733047485,0.2108972817659378,0.1487834751605987,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892150878906,0.6354649662971497,0.1304557025432586,0.1261018216609954,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7899780273437,0.6746082901954651,0.1565052717924118,0.7147814631462097,289.7913818359375,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.7975769042969,1.0,0.3489278554916382,1.0,1.0,0.0,1.0,-1.626933217048645,1.626931071281433,2.161317752324976e-06,1.2539548873901367,0.0,0.0,0.0,82.65335845947266,75.0,31.653438568115234,-0.0,474.4843444824219,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8941345214844,0.8063825368881226,0.2630869150161743,0.2369256913661956,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.89093017578125,0.6559715867042542,0.1403517127037048,0.1552764028310775,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8932800292969,0.753567099571228,0.2141414880752563,0.1507862657308578,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89044189453125,0.6415197849273682,0.1309114694595337,0.1262087225914001,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89166259765625,0.682105302810669,0.157246932387352,0.7163785099983215,289.8938293457031,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7101135253906,289.9029846191406,1.0,0.3466901183128357,1.0,1.0,0.0,1.0,-1.638675093650818,1.638672947883606,2.1910243503953097e-06,1.2631865739822388,0.0,0.0,0.0,79.26493835449219,63.0,124.0573501586914,-0.0,472.0471801757813,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8941345214844,0.8063825368881226,0.2630869150161743,0.2369256913661956,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.89093017578125,0.6559715867042542,0.1403517127037048,0.1552764028310775,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8932800292969,0.753567099571228,0.2141414880752563,0.1507862657308578,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89044189453125,0.6415197849273682,0.1309114694595337,0.1262087225914001,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89166259765625,0.682105302810669,0.157246932387352,0.7163785099983215,289.8938293457031,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7101135253906,289.9029846191406,1.0,0.3466901183128357,1.0,1.0,0.0,1.0,-1.638675093650818,1.638672947883606,2.1910243503953097e-06,1.2631865739822388,0.0,0.0,0.0,79.26493835449219,63.0,124.0573501586914,-0.0,472.0471801757813,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9830627441406,0.8211860656738281,0.268098384141922,0.2411227375268936,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9793701171875,0.6658757328987122,0.1413370817899704,0.1560301780700683,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9820861816406,0.7659140229225159,0.2167546600103378,0.1524005383253097,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.97882080078125,0.6503106355667114,0.1315828710794448,0.1265685558319091,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.980224609375,0.6925721764564514,0.1581877171993255,0.719206690788269,289.9826965332031,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.703369140625,289.9930419921875,1.0,0.3436205387115478,1.0,1.0,0.0,1.0,-1.6502646207809448,1.6502623558044434,2.2206165795068955e-06,1.2723157405853271,0.0,0.0,0.0,74.95597839355469,63.0,162.22442626953125,-0.0,466.8748168945313,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0272521972656,0.8291313648223877,0.2705001831054687,0.2431335002183914,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0233764648437,0.6718047857284546,0.141868770122528,0.1564516574144363,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0262145996094,0.7731014490127563,0.2180348038673401,0.1531920135021209,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02276611328125,0.655662477016449,0.1319694966077804,0.126798465847969,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02423095703125,0.6987479329109192,0.1587109416723251,0.7208806276321411,290.0268249511719,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7015075683594,290.0375366210937,1.0,0.3419115543365478,1.0,1.0,0.0,1.0,-1.6563540697097778,1.6563518047332764,2.236267164335004e-06,1.2771141529083252,0.0,0.0,0.0,72.58738708496094,51.0,175.06748962402344,-0.0,463.8244323730469,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1005859375,0.8437730073928833,0.274430364370346,0.2464229464530944,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965270996094,0.6831392049789429,0.1428010761737823,0.1572058945894241,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0994873046875,0.7866358160972595,0.2201558351516723,0.1545043140649795,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.09588623046875,0.6660674810409546,0.1326697617769241,0.1272359788417816,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.097412109375,0.7103131413459778,0.1596405953168869,0.7239475846290588,290.1001281738281,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6998596191406,290.1112670898437,1.0,0.3388914465904236,1.0,1.0,0.0,1.0,-1.6668728590011597,1.6668705940246582,2.263464011775796e-06,1.2854033708572388,0.0,0.0,0.0,68.42571258544922,51.0,190.9346618652344,-0.0,458.289794921875,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17681884765625,0.8616422414779663,0.2784814238548279,0.2498135864734649,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1725769042969,0.6969906091690063,0.1438261568546295,0.1580510437488556,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1756591796875,0.8029457926750183,0.2223664820194244,0.1558733880519867,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1719055175781,0.6790943741798401,0.1334609985351562,0.1277508735656738,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1734924316406,0.7232516407966614,0.1606725603342056,0.7274419069290161,290.1763000488281,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.69952392578125,290.1877136230469,1.0,0.3355699479579925,1.0,1.0,0.0,1.0,-1.6782824993133545,1.678280234336853,2.293195848324104e-06,1.29439377784729,0.0,0.0,0.0,63.86784744262695,39.0,202.41360473632807,-0.0,452.0641479492188,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.33453369140625,0.9108479619026184,0.2868874669075012,0.2568500638008117,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3301086425781,0.7315227389335632,0.1461022347211837,0.1599656790494918,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.33331298828125,0.8429508209228516,0.2269996702671051,0.1587464213371276,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.32940673828125,0.7143698334693909,0.1352636963129043,0.1289705634117126,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310546875,0.7570179104804993,0.1629786789417266,0.7354487180709839,290.3339538574219,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.70184326171875,290.3455810546875,1.0,0.3282736837863922,1.0,1.0,0.0,1.0,-1.703255534172058,1.703253149986267,2.359106701987912e-06,1.3140650987625122,0.0,0.0,0.0,53.87368392944336,27.0,216.1879425048828,-0.0,438.0285339355469,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.33453369140625,0.9108479619026184,0.2868874669075012,0.2568500638008117,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3301086425781,0.7315227389335632,0.1461022347211837,0.1599656790494918,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.33331298828125,0.8429508209228516,0.2269996702671051,0.1587464213371276,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.32940673828125,0.7143698334693909,0.1352636963129043,0.1289705634117126,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310546875,0.7570179104804993,0.1629786789417266,0.7354487180709839,290.3339538574219,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.70184326171875,290.3455810546875,1.0,0.3282736837863922,1.0,1.0,0.0,1.0,-1.703255534172058,1.703253149986267,2.359106701987912e-06,1.3140650987625122,0.0,0.0,0.0,53.87368392944336,27.0,216.1879425048828,-0.0,438.0285339355469,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955444335937,0.9880430698394777,0.2956283688545227,0.2641695141792297,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910583496094,0.7849986553192139,0.1486139297485351,0.1621167510747909,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942932128906,0.9082162976264954,0.2318467199802398,0.1617559939622879,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903259277344,0.7645540237426758,0.1372940838336944,0.1303885281085968,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.49200439453125,0.814094603061676,0.1655283421278,0.7444829940795898,290.4949035644531,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069702148437,290.5064697265625,1.0,0.3204132914543152,1.0,1.0,0.0,1.0,-1.730451583862305,1.7304491996765137,2.432182100164937e-06,1.335472583770752,0.0,0.0,0.0,43.05805206298828,25.0,222.1202850341797,-0.0,422.3906555175781,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955444335937,0.9880430698394777,0.2956283688545227,0.2641695141792297,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910583496094,0.7849986553192139,0.1486139297485351,0.1621167510747909,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942932128906,0.9082162976264954,0.2318467199802398,0.1617559939622879,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903259277344,0.7645540237426758,0.1372940838336944,0.1303885281085968,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.49200439453125,0.814094603061676,0.1655283421278,0.7444829940795898,290.4949035644531,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069702148437,290.5064697265625,1.0,0.3204132914543152,1.0,1.0,0.0,1.0,-1.730451583862305,1.7304491996765137,2.432182100164937e-06,1.335472583770752,0.0,0.0,0.0,43.05805206298828,25.0,222.1202850341797,-0.0,422.3906555175781,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.998673141002655,0.3067028820514679,0.2422219663858413,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8237029910087585,0.1512396186590194,0.1647137105464935,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549377441406,0.960635244846344,0.2367894798517227,0.1650378853082656,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025195002555847,0.1394304633140564,0.1321868002414703,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.8516535758972168,0.1682147979736328,0.7554064393043518,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6666259765625,1.0,0.3143809735774994,1.0,1.0,0.0,1.0,-1.7260452508926392,1.726042866706848,2.420615373921464e-06,1.3322954177856443,0.0,0.0,0.0,37.80869674682617,43.0,222.1047821044922,-0.0,404.3849182128906,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.998673141002655,0.3067028820514679,0.2422219663858413,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8237029910087585,0.1512396186590194,0.1647137105464935,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549377441406,0.960635244846344,0.2367894798517227,0.1650378853082656,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025195002555847,0.1394304633140564,0.1321868002414703,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.8516535758972168,0.1682147979736328,0.7554064393043518,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6666259765625,1.0,0.3143809735774994,1.0,1.0,0.0,1.0,-1.7260452508926392,1.726042866706848,2.420615373921464e-06,1.3322954177856443,0.0,0.0,0.0,37.80869674682617,43.0,222.1047821044922,-0.0,404.3849182128906,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978315830230712,0.3202822506427765,0.2363569140434265,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092041015625,0.8336713314056396,0.1540251225233078,0.1676568537950515,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8122863769531,0.9740713834762572,0.2418725192546844,0.1685290485620498,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084716796875,0.8124348521232605,0.1417122483253479,0.1342745721340179,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622271418571472,0.1711588352918625,0.7681493163108826,290.81268310546875,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76275634765625,290.82391357421875,1.0,0.3172489106655121,1.0,1.0,0.0,1.0,-1.7440506219863892,1.7440481185913086,2.4691807993804105e-06,1.3461334705352783,0.0,0.0,0.0,37.47223281860352,61.0,220.17588806152344,-0.0,413.8328247070313,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978315830230712,0.3202822506427765,0.2363569140434265,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092041015625,0.8336713314056396,0.1540251225233078,0.1676568537950515,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8122863769531,0.9740713834762572,0.2418725192546844,0.1685290485620498,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084716796875,0.8124348521232605,0.1417122483253479,0.1342745721340179,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622271418571472,0.1711588352918625,0.7681493163108826,290.81268310546875,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76275634765625,290.82391357421875,1.0,0.3172489106655121,1.0,1.0,0.0,1.0,-1.7440506219863892,1.7440481185913086,2.4691807993804105e-06,1.3461334705352783,0.0,0.0,0.0,37.47223281860352,61.0,220.17588806152344,-0.0,413.8328247070313,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.9986647367477416,0.3263425529003143,0.2421526312828064,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.8307428359985352,0.155474916100502,0.1692444831132888,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709652662277222,0.2444619685411453,0.1703425794839859,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.8091744184494019,0.142904132604599,0.1354135274887085,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.858896791934967,0.1726952791213989,0.7750915288925171,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7755432128906,290.90252685546875,1.0,0.3214878141880035,1.0,1.0,0.0,1.0,-1.764540433883667,1.7645379304885864,2.5255137643398484e-06,1.362151861190796,0.0,0.0,0.0,38.63874053955078,61.0,219.4342803955078,-0.0,429.4454345703125,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97021484375,0.9990000128746032,0.3316850960254669,0.2525419592857361,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8234840631484985,0.1569540798664093,0.1708979606628418,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.962210178375244,0.2470745146274566,0.1721939146518707,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.801194965839386,0.144122764468193,0.1366066634654998,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8508899807929993,0.1742437779903412,0.7822628021240234,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7825622558594,290.98095703125,1.0,0.3273354470729828,1.0,1.0,0.0,1.0,-1.791000247001648,1.7909977436065674,2.599436356831575e-06,1.382864236831665,0.0,0.0,0.0,40.620025634765625,79.0,218.58499145507807,-0.0,451.5520935058594,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.9990000128746032,0.3389205634593963,0.2772632539272308,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8036621809005737,0.1594342738389969,0.1737465113401413,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.9364390969276428,0.2514062821865082,0.1753126084804535,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7804087400436401,0.1461724638938903,0.1386778801679611,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.830597460269928,0.1767741292715072,0.7943491339683533,291.0985717773437,285.6385803222656,291.2808837890625,287.3724670410156,291.27642822265625,297.7818908691406,291.10919189453125,1.0,0.3399295508861542,1.0,1.0,0.0,1.0,-1.8443913459777832,1.844388484954834,2.752502496150555e-06,1.4246584177017212,0.0,0.0,0.0,45.67283248901367,79.0,216.6802520751953,-0.0,501.3335571289063,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3402396440505981,0.2836533486843109,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7984020113945007,0.1599732488393783,0.1743770986795425,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.9295924305915833,0.2523411810398102,0.1759932488203048,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.7752609252929688,0.1466190367937088,0.1391388922929763,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8255838751792908,0.1773116141557693,0.7969711422920227,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.77996826171875,291.1365661621094,1.0,0.3430592119693756,1.0,1.0,0.0,1.0,-1.8572437763214111,1.857241034507752,2.790115786410752e-06,1.4347127676010132,0.0,0.0,0.0,47.03840255737305,82.0,216.1674652099609,-0.0,514.1930541992188,1.0,283.35565185546875,284.5521850585937,288.9403076171875,289.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.173116029441483e-21,3.0865580147207414e-21,3.0865578127723497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.57476806640625,0.9880345463752748,0.3378705978393554,0.3077338635921478,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7052001953125,0.7673853635787964,0.1597384512424469,0.1766273379325866,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61279296875,0.8909727931022644,0.2518647015094757,0.178308367729187,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7300109863281,0.7457778453826904,0.1461053788661956,0.1406962275505066,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.67999267578125,0.7939962148666382,0.1765716224908828,0.8053304553031921,287.5974426269531,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6863098144531,287.33270263671875,1.0,0.3564703464508056,1.0,1.0,0.0,1.0,-1.902361273765564,1.9023584127426147,2.926493380073225e-06,1.4714020490646362,0.9778212308883668,0.9778212308883668,0.0,55.19322204589844,85.0,10220.9609375,-0.0,571.789306640625,1.0,283.3109436035156,287.8298034667969,290.28887939453125,291.0306091308594,293.1499938964844,293.1499938964844,283.1499938964844,1678.5526123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0273091662675142,1.0,0.0,0.0,0.8526719212532043,0.8526739478111267,5.1798846101291935e-08,4.260125637054443,4.260115623474121,9.835322089202236e-06,0.0,0.0,-0.0,3962.9306640625,0.0,19.317472457885746,1894.638916015625,0.0,0.0,0.2219884991645813,1.0,0.0,3.0,1.0,0.0
