time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207600,297.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.57476806640625,0.9880345463752748,0.3378705978393554,0.3077338635921478,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7052001953125,0.7673853635787964,0.1597384512424469,0.1766273379325866,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61279296875,0.8909727931022644,0.2518647015094757,0.178308367729187,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7300109863281,0.7457778453826904,0.1461053788661956,0.1406962275505066,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.67999267578125,0.7939962148666382,0.1765716224908828,0.8053304553031921,287.5974426269531,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6863098144531,287.33270263671875,1.0,0.3564703464508056,1.0,1.0,0.0,1.0,-1.902361273765564,1.9023584127426147,2.926493380073225e-06,1.4714020490646362,0.9778212308883668,0.9778212308883668,0.0,55.19322204589844,85.0,10220.9609375,-0.0,571.789306640625,1.0,283.3109436035156,287.8298034667969,290.28887939453125,291.0306091308594,293.1499938964844,293.1499938964844,283.1499938964844,1678.5526123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0273091662675142,1.0,0.0,0.0,0.8526719212532043,0.8526739478111267,5.1798846101291935e-08,4.260125637054443,4.260115623474121,9.835322089202236e-06,0.0,0.0,-0.0,3962.9306640625,0.0,19.317472457885746,1894.638916015625,0.0,0.0,0.2219884991645813,1.0,0.0,3.0,1.0,0.0
12207660,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494506835937,0.8865115642547607,0.3194020688533783,0.2919213771820068,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7690124511719,0.6958191990852356,0.150796502828598,0.1689468920230865,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.8071815967559814,0.2379237413406372,0.1700130999088287,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.6735600233078003,0.1371815651655197,0.1340694576501846,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655639648437,0.7184560894966125,0.1653482615947723,0.7649270296096802,285.75299072265625,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4331359863281,285.70880126953125,1.0,0.3619320690631866,1.0,1.0,0.0,1.0,-1.809869170188904,1.809866428375244,2.6546256322035333e-06,1.3989020586013794,0.9644203186035156,0.9644203186035156,0.0,73.66222381591797,73.0,11609.568359375,-0.0,565.119140625,1.0,283.20196533203125,285.3512878417969,291.7657470703125,292.43072509765625,293.1499938964844,293.1499938964844,283.1499938964844,4517.08251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2991785407066345,1.0,0.0,0.0,1.380114197731018,1.3801175355911257,1.2710128771686868e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4169.70751953125,0.0,81.09925079345703,1895.4364013671875,0.0,114.76353454589844,0.3506299555301666,1.0,0.0,3.0,1.0,0.0
12207720,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494506835937,0.8865115642547607,0.3194020688533783,0.2919213771820068,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7690124511719,0.6958191990852356,0.150796502828598,0.1689468920230865,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.8071815967559814,0.2379237413406372,0.1700130999088287,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.6735600233078003,0.1371815651655197,0.1340694576501846,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655639648437,0.7184560894966125,0.1653482615947723,0.7649270296096802,285.75299072265625,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4331359863281,285.70880126953125,1.0,0.3619320690631866,1.0,1.0,0.0,1.0,-1.809869170188904,1.809866428375244,2.6546256322035333e-06,1.3989020586013794,0.9644203186035156,0.9644203186035156,0.0,73.66222381591797,73.0,11609.568359375,-0.0,565.119140625,1.0,283.20196533203125,285.3512878417969,291.7657470703125,292.43072509765625,293.1499938964844,293.1499938964844,283.1499938964844,4517.08251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2991785407066345,1.0,0.0,0.0,1.380114197731018,1.3801175355911257,1.2710128771686868e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4169.70751953125,0.0,81.09925079345703,1895.4364013671875,0.0,114.76353454589844,0.3506299555301666,1.0,0.0,3.0,1.0,0.0
12207780,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.8544073104858398,0.3117720782756805,0.2832835018634796,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233947753906,0.665195107460022,0.1439660489559173,0.1611710041761398,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174743652344,0.7741491198539734,0.2288282215595245,0.1629921197891235,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.6436968445777893,0.1300951391458511,0.1271009594202041,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32208251953125,0.6849506497383118,0.1562463343143463,0.7223091721534729,285.3165283203125,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.30255126953125,285.29669189453125,1.0,0.3576951622962951,1.0,1.0,0.0,1.0,-1.7233872413635254,1.7233847379684448,2.413960828562267e-06,1.330622911453247,0.9577927589416504,0.9577927589416504,0.0,80.658203125,61.0,12286.251953125,-0.0,528.5598754882812,1.0,283.1603088378906,284.8102111816406,291.5061340332031,292.5527038574219,293.1499938964844,293.1499938964844,283.1499938964844,7995.185546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002042651176453,1.0,0.0,0.0,1.827022671699524,1.827028512954712,2.2273131605743401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.10546875,0.0,188.44497680664065,1895.4371337890625,0.0,507.5491638183594,0.4596580862998962,1.0,0.0,3.0,1.0,0.0
12207840,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.8544073104858398,0.3117720782756805,0.2832835018634796,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233947753906,0.665195107460022,0.1439660489559173,0.1611710041761398,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174743652344,0.7741491198539734,0.2288282215595245,0.1629921197891235,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.6436968445777893,0.1300951391458511,0.1271009594202041,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32208251953125,0.6849506497383118,0.1562463343143463,0.7223091721534729,285.3165283203125,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.30255126953125,285.29669189453125,1.0,0.3576951622962951,1.0,1.0,0.0,1.0,-1.7233872413635254,1.7233847379684448,2.413960828562267e-06,1.330622911453247,0.9577927589416504,0.9577927589416504,0.0,80.658203125,61.0,12286.251953125,-0.0,528.5598754882812,1.0,283.1603088378906,284.8102111816406,291.5061340332031,292.5527038574219,293.1499938964844,293.1499938964844,283.1499938964844,7995.185546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002042651176453,1.0,0.0,0.0,1.827022671699524,1.827028512954712,2.2273131605743401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.10546875,0.0,188.44497680664065,1895.4371337890625,0.0,507.5491638183594,0.4596580862998962,1.0,0.0,3.0,1.0,0.0
12207900,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.8513439297676086,0.3101754188537597,0.2813368439674377,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.6599543690681458,0.1414829641580581,0.1581771224737167,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.7692312002182007,0.2258545309305191,0.1606089621782302,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.6383689045906067,0.1274812519550323,0.1243719533085823,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.6782006025314331,0.1528143286705017,0.7054104804992676,285.1923828125,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2653503417969,285.1771545410156,1.0,0.3536617755889892,1.0,1.0,0.0,1.0,-1.6914876699447632,1.6914854049682615,2.328616346858325e-06,1.305376410484314,0.9542503952980042,0.9542503952980042,0.0,80.47455596923828,61.0,12498.41796875,-0.0,507.723876953125,1.0,283.1539001464844,284.65673828125,291.2268371582031,292.3115539550781,293.1499938964844,293.1499938964844,283.1499938964844,9899.798828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5500069856643677,1.0,0.0,0.0,2.026021957397461,2.026029109954834,2.73893448365925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.75341796875,0.0,257.2545471191406,1895.4371337890625,0.0,686.6256713867188,0.5054226517677307,1.0,0.0,3.0,1.0,0.0
12207960,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8530070781707764,0.3093689084053039,0.2802215218544006,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.658619225025177,0.1394702643156051,0.1556782275438308,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.7687970995903015,0.2235714197158813,0.1587434560060501,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.6366211771965027,0.1253387629985809,0.1220753341913223,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.6756916642189026,0.1499741673469543,0.6911208629608154,285.1046142578125,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2394104003906,285.09375,1.0,0.3487987518310547,1.0,1.0,0.0,1.0,-1.6653790473937988,1.6653767824172974,2.260152996313991e-06,1.2846945524215698,0.9499961733818054,0.9499961733818054,0.0,78.71227264404297,49.0,12627.951171875,-0.0,486.5555114746094,1.0,283.1513671875,284.5502014160156,290.9688415527344,292.0434875488281,293.1499938964844,293.1499938964844,283.1499938964844,11605.654296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721790194511414,1.0,0.0,0.0,2.18667984008789,2.1866884231567383,3.190537256614334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.32080078125,0.0,323.7643127441406,1895.4371337890625,0.0,785.43359375,0.5473330616950989,1.0,0.0,3.0,1.0,0.0
12208020,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8650359511375427,0.309161365032196,0.27946737408638,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6636181473731995,0.1367001086473465,0.1520937234163284,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7764724493026733,0.2206096947193145,0.1562448889017105,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6401841640472412,0.1223301663994789,0.1187324374914169,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6792193055152893,0.14594067633152,0.6702890992164612,284.9947814941406,285.554931640625,291.98956298828125,287.6445007324219,291.9849548339844,297.2106018066406,284.988037109375,1.0,0.3384379744529724,1.0,1.0,0.0,1.0,-1.6286985874176023,1.628696322441101,2.166079866583459e-06,1.255609393119812,0.9425581693649292,0.9425581693649292,0.0,72.77254486083984,49.0,12853.9599609375,-0.0,448.1344604492188,1.0,283.1501770019531,284.4161071777344,290.6622009277344,291.6791381835937,293.1499938964844,293.1499938964844,283.1499938964844,14732.451171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688604712486267,1.0,0.0,0.0,2.446036100387573,2.4460465908050537,3.992262520569057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.2490234375,0.0,454.2266540527344,1895.4371337890625,0.0,769.8112182617188,0.6076690554618835,1.0,0.0,3.0,1.0,0.0
12208080,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8666754961013794,0.3092007637023926,0.279454618692398,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6645082831382751,0.1364894062280655,0.151811733841896,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7776650786399841,0.2203925102949142,0.1560560911893844,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6408989429473877,0.1220971569418907,0.118466131389141,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6800029873847961,0.1456253379583358,0.6686290502548218,284.9874267578125,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.20880126953125,284.9810485839844,1.0,0.3374012410640716,1.0,1.0,0.0,1.0,-1.6258487701416016,1.6258466243743896,2.1588746221823385e-06,1.2533482313156128,0.9412912130355836,0.9412912130355836,0.0,72.09236907958984,37.0,12869.4892578125,-0.0,444.6069946289063,1.0,283.150146484375,284.4073791503906,290.645263671875,291.6565856933594,293.1499938964844,293.1499938964844,283.1499938964844,14981.447265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668932795524597,1.0,0.0,0.0,2.465028762817383,2.465039253234864,4.054500095662661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.33935546875,0.0,464.98736572265625,1895.4371337890625,0.0,760.6927490234375,0.615270733833313,1.0,0.0,3.0,1.0,0.0
12208140,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8795599937438965,0.3096292912960052,0.2795404493808746,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6720535159111023,0.1352561712265014,0.1501292884349823,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.787376880645752,0.2191400527954101,0.1549489945173263,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6471359133720398,0.1207174956798553,0.1168642714619636,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6869117021560669,0.1437453329563141,0.6586362719535828,284.9427795410156,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.199462890625,284.9376525878906,1.0,0.3303633034229278,1.0,1.0,0.0,1.0,-1.6089423894882202,1.6089402437210083,2.116434188792482e-06,1.2399295568466189,0.9363727569580078,0.9363727569580078,0.0,67.25515747070312,37.0,12984.8857421875,-0.0,421.7123718261719,1.0,283.1500244140625,284.3519592285156,290.5761413574219,291.5558776855469,293.1499938964844,293.1499938964844,283.1499938964844,16806.80859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5512668490409851,1.0,0.0,0.0,2.5975468158721924,2.5975587368011475,4.50215168257273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.413818359375,0.0,544.9955444335938,1895.4371337890625,0.0,691.8984375,0.6449036002159119,1.0,0.0,3.0,1.0,0.0
12208200,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8923130035400391,0.3101378977298736,0.2797717154026031,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.6800914406776428,0.1344445943832397,0.1489836573600769,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7972989082336426,0.2183316200971603,0.1542104482650756,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.6540037393569946,0.1197913587093353,0.1157592609524726,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.6944714784622192,0.142466515302658,0.6517255902290344,284.917724609375,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.19464111328125,284.9139099121094,1.0,0.3246014416217804,1.0,1.0,0.0,1.0,-1.5975117683410645,1.597509741783142,2.088036353598e-06,1.2308523654937744,0.9320164322853088,0.9320164322853088,0.0,63.1047248840332,25.0,13046.353515625,-0.0,404.08782958984375,1.0,283.1500244140625,284.32098388671875,290.5634155273437,291.5237731933594,293.1499938964844,293.1499938964844,283.1499938964844,17958.57421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379851460456848,1.0,0.0,0.0,2.675070285797119,2.6750829219818115,4.774893795911339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.832275390625,0.0,595.9949951171875,1895.4371337890625,0.0,638.2750244140625,0.6667187809944153,1.0,0.0,3.0,1.0,0.0
12208260,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.933774471282959,0.3116915822029114,0.280678242444992,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7060108780860901,0.1329795569181442,0.1468104273080825,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.826715886592865,0.2168936282396316,0.1528319120407104,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6773983240127563,0.118069402873516,0.1136248186230659,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7185737490653992,0.1400306522846222,0.638273298740387,284.8760070800781,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1893615722656,284.8738098144531,1.0,0.3109330236911773,1.0,1.0,0.0,1.0,-1.5759600400924685,1.575958013534546,2.035143097600667e-06,1.213727355003357,0.9224628210067748,0.9224628210067748,0.0,52.95541763305664,25.0,13178.46484375,-0.0,365.2583923339844,1.0,283.1499938964844,284.265625,290.6188659667969,291.5571594238281,293.1499938964844,293.1499938964844,283.1499938964844,20511.943359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138978362083435,1.0,0.0,0.0,2.831410646438598,2.8314247131347656,5.349325533643423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.32763671875,0.0,708.9978637695312,1895.4371337890625,0.0,551.4457397460938,0.7052539587020874,1.0,0.0,3.0,1.0,0.0
12208320,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.933774471282959,0.3116915822029114,0.280678242444992,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7060108780860901,0.1329795569181442,0.1468104273080825,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.826715886592865,0.2168936282396316,0.1528319120407104,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6773983240127563,0.118069402873516,0.1136248186230659,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7185737490653992,0.1400306522846222,0.638273298740387,284.8760070800781,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1893615722656,284.8738098144531,1.0,0.3109330236911773,1.0,1.0,0.0,1.0,-1.5759600400924685,1.575958013534546,2.035143097600667e-06,1.213727355003357,0.9224628210067748,0.9224628210067748,0.0,52.95541763305664,25.0,13178.46484375,-0.0,365.2583923339844,1.0,283.1499938964844,284.265625,290.6188659667969,291.5571594238281,293.1499938964844,293.1499938964844,283.1499938964844,20511.943359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138978362083435,1.0,0.0,0.0,2.831410646438598,2.8314247131347656,5.349325533643423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.32763671875,0.0,708.9978637695312,1895.4371337890625,0.0,551.4457397460938,0.7052539587020874,1.0,0.0,3.0,1.0,0.0
12208380,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.9728286266326904,0.3136063814163208,0.2820585370063782,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7289043068885803,0.1318737417459488,0.1452038139104843,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8539977073669434,0.215809553861618,0.1518192142248153,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7006540894508362,0.1167138740420341,0.1119893863797187,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7395024299621582,0.1380321830511093,0.6275704503059387,284.8517150878906,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1889038085937,284.8505859375,1.0,0.3010095059871673,1.0,1.0,0.0,1.0,-1.559908390045166,1.5599063634872437,1.996283117478015e-06,1.2009493112564087,0.9128443598747252,0.9128443598747252,0.0,45.59700775146485,25.0,13289.98046875,-0.0,337.5194091796875,1.0,283.1499938964844,284.2296142578125,290.71795654296875,291.6565246582031,293.1499938964844,293.1499938964844,283.1499938964844,22690.056640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033987760543823,1.0,0.0,0.0,2.9473862648010254,2.947401762008667,5.796521236334229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.473388671875,0.0,802.537353515625,1895.4371337890625,0.0,517.4583129882812,0.7341129779815674,1.0,0.0,3.0,1.0,0.0
12208440,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.9728286266326904,0.3136063814163208,0.2820585370063782,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7289043068885803,0.1318737417459488,0.1452038139104843,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8539977073669434,0.215809553861618,0.1518192142248153,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7006540894508362,0.1167138740420341,0.1119893863797187,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7395024299621582,0.1380321830511093,0.6275704503059387,284.8517150878906,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1889038085937,284.8505859375,1.0,0.3010095059871673,1.0,1.0,0.0,1.0,-1.559908390045166,1.5599063634872437,1.996283117478015e-06,1.2009493112564087,0.9128443598747252,0.9128443598747252,0.0,45.59700775146485,25.0,13289.98046875,-0.0,337.5194091796875,1.0,283.1499938964844,284.2296142578125,290.71795654296875,291.6565246582031,293.1499938964844,293.1499938964844,283.1499938964844,22690.056640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033987760543823,1.0,0.0,0.0,2.9473862648010254,2.947401762008667,5.796521236334229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.473388671875,0.0,802.537353515625,1895.4371337890625,0.0,517.4583129882812,0.7341129779815674,1.0,0.0,3.0,1.0,0.0
12208500,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.9878219962120056,0.3146482706069946,0.2828677296638489,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7389537692070007,0.1314073950052261,0.1445466130971908,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8670750260353088,0.2153467983007431,0.1514023095369339,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7112070322036743,0.1161258667707443,0.1113016307353973,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7492209672927856,0.1371367275714874,0.6229128241539001,284.8431091308594,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.189697265625,284.8420104980469,1.0,0.2970230877399444,1.0,1.0,0.0,1.0,-1.5532749891281128,1.55327308177948,1.9803628674708307e-06,1.1956678628921509,0.908222198486328,0.908222198486328,0.0,42.78791427612305,25.0,13347.9384765625,-0.0,326.8268127441406,1.0,283.1499938964844,284.21466064453125,290.76513671875,291.709228515625,293.1499938964844,293.1499938964844,283.1499938964844,23797.3359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027015805244446,1.0,0.0,0.0,3.0014803409576416,3.0014963150024414,6.011243272041611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.763671875,0.0,849.1822509765625,1895.4371337890625,0.0,515.2789306640625,0.7448800206184387,1.0,0.0,3.0,1.0,0.0
12208560,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.9990000128746032,0.3157418966293335,0.2833383679389953,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.748393177986145,0.1309824436903,0.1439613401889801,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8794118165969849,0.2149195224046707,0.1510273665189743,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7202295064926147,0.1155815348029136,0.1106785833835601,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.7583461403846741,0.1362901180982589,0.6185912489891052,284.8384094238281,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.19091796875,284.837890625,1.0,0.293552041053772,1.0,1.0,0.0,1.0,-1.5468961000442505,1.5468941926956177,1.9651572529255645e-06,1.1906132698059082,0.9033238291740416,0.9033238291740416,0.0,40.44721603393555,25.0,13385.2119140625,-0.0,317.5648193359375,1.0,283.1499938964844,284.2057189941406,290.8051452636719,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,24566.681640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040063261985779,1.0,0.0,0.0,3.033907651901245,3.033924102783203,6.141833637229865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.1787109375,0.0,878.5734252929688,1895.4371337890625,0.0,519.3652954101562,0.7559282779693604,1.0,0.0,3.0,1.0,0.0
12208620,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.9990000128746032,0.3200616836547851,0.2714850604534149,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.7577261924743652,0.1301991939544677,0.1429912596940994,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.8918003439903259,0.2141084671020507,0.1503921300172805,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.7282153367996216,0.1145669147372245,0.1096135228872299,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.766582727432251,0.1347064226865768,0.6109188199043274,284.8234558105469,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.20465087890625,284.82257080078125,1.0,0.2872687578201294,1.0,1.0,0.0,1.0,-1.521150827407837,1.521148920059204,1.9044331338591287e-06,1.1701040267944336,0.893858790397644,0.893858790397644,0.0,37.89183044433594,25.0,13368.080078125,-0.0,298.6589050292969,1.0,283.1499938964844,284.18212890625,290.8596496582031,291.8205261230469,293.1499938964844,293.1499938964844,283.1499938964844,26220.302734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093014240264893,1.0,0.0,0.0,3.099151134490967,3.099168300628662,6.408831154658401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.334716796875,0.0,940.202392578125,1895.4371337890625,0.0,536.29345703125,0.766672670841217,1.0,0.0,3.0,1.0,0.0
12208680,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.9990000128746032,0.3200616836547851,0.2714850604534149,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.7577261924743652,0.1301991939544677,0.1429912596940994,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.8918003439903259,0.2141084671020507,0.1503921300172805,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.7282153367996216,0.1145669147372245,0.1096135228872299,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.766582727432251,0.1347064226865768,0.6109188199043274,284.8234558105469,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.20465087890625,284.82257080078125,1.0,0.2872687578201294,1.0,1.0,0.0,1.0,-1.521150827407837,1.521148920059204,1.9044331338591287e-06,1.1701040267944336,0.893858790397644,0.893858790397644,0.0,37.89183044433594,25.0,13368.080078125,-0.0,298.6589050292969,1.0,283.1499938964844,284.18212890625,290.8596496582031,291.8205261230469,293.1499938964844,293.1499938964844,283.1499938964844,26220.302734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093014240264893,1.0,0.0,0.0,3.099151134490967,3.099168300628662,6.408831154658401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.334716796875,0.0,940.202392578125,1895.4371337890625,0.0,536.29345703125,0.766672670841217,1.0,0.0,3.0,1.0,0.0
12208740,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.9990000128746032,0.326396644115448,0.2617344260215759,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.765397310256958,0.129520758986473,0.1421548277139663,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.9018465280532836,0.2133847028017044,0.1498259305953979,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.7344741225242615,0.1136644929647445,0.1086726933717727,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.7731377482414246,0.1333290040493011,0.6042166352272034,284.8226318359375,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23046875,284.8226623535156,1.0,0.2819459140300751,1.0,1.0,0.0,1.0,-1.4979170560836792,1.4979151487350464,1.8507654431232368e-06,1.1516722440719604,0.8847789764404297,0.8847789764404297,0.0,35.925350189208984,28.0,13297.5703125,-0.0,283.2421569824219,1.0,283.1499938964844,284.1790771484375,290.8836669921875,291.84722900390625,293.1499938964844,293.1499938964844,283.1499938964844,26658.9296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132777094841003,1.0,0.0,0.0,3.08933973312378,3.0893571376800537,6.368317144733737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.1171875,0.0,935.128662109375,1895.4371337890625,0.0,549.376220703125,0.7644226551055908,1.0,0.0,3.0,1.0,0.0
12208800,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.9990000128746032,0.326396644115448,0.2617344260215759,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.765397310256958,0.129520758986473,0.1421548277139663,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.9018465280532836,0.2133847028017044,0.1498259305953979,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.7344741225242615,0.1136644929647445,0.1086726933717727,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.7731377482414246,0.1333290040493011,0.6042166352272034,284.8226318359375,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23046875,284.8226623535156,1.0,0.2819459140300751,1.0,1.0,0.0,1.0,-1.4979170560836792,1.4979151487350464,1.8507654431232368e-06,1.1516722440719604,0.8847789764404297,0.8847789764404297,0.0,35.925350189208984,28.0,13297.5703125,-0.0,283.2421569824219,1.0,283.1499938964844,284.1790771484375,290.8836669921875,291.84722900390625,293.1499938964844,293.1499938964844,283.1499938964844,26658.9296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132777094841003,1.0,0.0,0.0,3.08933973312378,3.0893571376800537,6.368317144733737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.1171875,0.0,935.128662109375,1895.4371337890625,0.0,549.376220703125,0.7644226551055908,1.0,0.0,3.0,1.0,0.0
12208860,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.9990000128746032,0.3331747651100158,0.2561223208904266,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.7695499062538147,0.1289541572332382,0.1414704918861389,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.907526671886444,0.2127695828676223,0.1493538618087768,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.7375684380531311,0.1128783077001571,0.1078687608242034,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.7761720418930054,0.1321432143449783,0.5985424518585205,284.8331298828125,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2583312988281,284.8341064453125,1.0,0.2786673605442047,1.0,1.0,0.0,1.0,-1.482116937637329,1.4821151494979858,1.8146604361390928e-06,1.1389708518981934,0.8762780427932739,0.8762780427932739,0.0,34.795528411865234,31.0,13243.91015625,-0.0,273.4230651855469,1.0,283.1499938964844,284.1889343261719,290.8964538574219,291.8578491210937,293.1499938964844,293.1499938964844,283.1499938964844,26493.271484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142046213150024,1.0,0.0,0.0,3.0451576709747314,3.0451748371124268,6.187467533891322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.744140625,0.0,899.270263671875,1895.4371337890625,0.0,552.4725952148438,0.753909707069397,1.0,0.0,3.0,1.0,0.0
12208920,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.9990000128746032,0.3331747651100158,0.2561223208904266,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.7695499062538147,0.1289541572332382,0.1414704918861389,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.907526671886444,0.2127695828676223,0.1493538618087768,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.7375684380531311,0.1128783077001571,0.1078687608242034,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.7761720418930054,0.1321432143449783,0.5985424518585205,284.8331298828125,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2583312988281,284.8341064453125,1.0,0.2786673605442047,1.0,1.0,0.0,1.0,-1.482116937637329,1.4821151494979858,1.8146604361390928e-06,1.1389708518981934,0.8762780427932739,0.8762780427932739,0.0,34.795528411865234,31.0,13243.91015625,-0.0,273.4230651855469,1.0,283.1499938964844,284.1889343261719,290.8964538574219,291.8578491210937,293.1499938964844,293.1499938964844,283.1499938964844,26493.271484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142046213150024,1.0,0.0,0.0,3.0451576709747314,3.0451748371124268,6.187467533891322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.744140625,0.0,899.270263671875,1895.4371337890625,0.0,552.4725952148438,0.753909707069397,1.0,0.0,3.0,1.0,0.0
12208980,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9990000128746032,0.3393767774105072,0.2546256184577942,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.769994854927063,0.128487080335617,0.1409264951944351,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.908517837524414,0.2122507840394973,0.1489699482917785,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7374009490013123,0.1121958345174789,0.1071907803416252,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7754665017127991,0.1310812979936599,0.5936220288276672,284.8528747558594,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2809143066406,284.8544921875,1.0,0.2770341634750366,1.0,1.0,0.0,1.0,-1.472567439079285,1.4725656509399414,1.7929837667907125e-06,1.131218194961548,0.8685232400894165,0.8685232400894165,0.0,34.40177154541016,34.0,13213.720703125,-0.0,268.3041381835937,1.0,283.1499938964844,284.2082824707031,290.9110412597656,291.869140625,293.1499938964844,293.1499938964844,283.1499938964844,25943.3515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131204724311829,1.0,0.0,0.0,2.9810779094696045,2.9810941219329834,5.929798589932034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.93310546875,0.0,847.0671997070312,1895.4371337890625,0.0,548.852783203125,0.7385765314102173,1.0,0.0,3.0,1.0,0.0
12209040,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9990000128746032,0.3393767774105072,0.2546256184577942,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.769994854927063,0.128487080335617,0.1409264951944351,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.908517837524414,0.2122507840394973,0.1489699482917785,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7374009490013123,0.1121958345174789,0.1071907803416252,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7754665017127991,0.1310812979936599,0.5936220288276672,284.8528747558594,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2809143066406,284.8544921875,1.0,0.2770341634750366,1.0,1.0,0.0,1.0,-1.472567439079285,1.4725656509399414,1.7929837667907125e-06,1.131218194961548,0.8685232400894165,0.8685232400894165,0.0,34.40177154541016,34.0,13213.720703125,-0.0,268.3041381835937,1.0,283.1499938964844,284.2082824707031,290.9110412597656,291.869140625,293.1499938964844,293.1499938964844,283.1499938964844,25943.3515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131204724311829,1.0,0.0,0.0,2.9810779094696045,2.9810941219329834,5.929798589932034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.93310546875,0.0,847.0671997070312,1895.4371337890625,0.0,548.852783203125,0.7385765314102173,1.0,0.0,3.0,1.0,0.0
12209100,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9990000128746032,0.342177540063858,0.2552109658718109,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7690168023109436,0.1282864063978195,0.1407001167535781,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9074334502220154,0.2120211571455001,0.1488053947687149,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7362683415412903,0.1118893399834632,0.1068931743502616,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.77388596534729,0.1305774301290512,0.5913422703742981,284.8661804199219,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2895812988281,284.868408203125,1.0,0.2767449021339416,1.0,1.0,0.0,1.0,-1.4697409868240356,1.4697391986846924,1.7865557992990944e-06,1.1288806200027466,0.8650804162025452,0.8650804162025452,0.0,34.43242645263672,34.0,13198.4619140625,-0.0,267.1685485839844,1.0,283.1499938964844,284.2225341796875,290.9200439453125,291.8764343261719,293.1499938964844,293.1499938964844,283.1499938964844,25445.25390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123210549354553,1.0,0.0,0.0,2.936600923538208,2.936616897583008,5.754176868322247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.325927734375,0.0,811.3428344726562,1895.4371337890625,0.0,546.1990966796875,0.7306570410728455,1.0,0.0,3.0,1.0,0.0
12209160,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.344762921333313,0.2565861046314239,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7673361897468567,0.1281062364578247,0.140502318739891,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9054446816444396,0.2118092775344848,0.1486576795578003,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7345240116119385,0.1116047650575637,0.1066216677427291,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7715785503387451,0.1300847977399826,0.5891469120979309,284.87908935546875,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.29638671875,284.8811950683594,1.0,0.2767667770385742,1.0,1.0,0.0,1.0,-1.468045353889465,1.468043565750122,1.7826642988438834e-06,1.1274371147155762,0.8616349101066589,0.8616349101066589,0.0,34.598758697509766,37.0,13203.484375,-0.0,266.8587951660156,1.0,283.1499938964844,284.2343139648437,290.930419921875,291.8863830566406,293.1499938964844,293.1499938964844,283.1499938964844,25153.548828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116065144538879,1.0,0.0,0.0,2.9061949253082275,2.906210422515869,5.635634465761541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.221435546875,0.0,787.7855224609375,1895.4371337890625,0.0,543.8383178710938,0.7205820679664612,1.0,0.0,3.0,1.0,0.0
12209220,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.349296897649765,0.2613604962825775,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7622103095054626,0.1278006136417389,0.1401821076869964,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8993276357650757,0.2114290744066238,0.1484031677246093,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7294866442680359,0.1110949739813804,0.1061484962701797,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7651242613792419,0.1291175782680511,0.5849174857139587,284.909912109375,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3046875,284.9122619628906,1.0,0.2776173055171966,1.0,1.0,0.0,1.0,-1.4674899578094482,1.467488169670105,1.7812160422181478e-06,1.126794934272766,0.8557077050209045,0.8557077050209045,0.0,35.295013427734375,40.0,13233.390625,-0.0,268.36053466796875,1.0,283.1499938964844,284.2672424316406,290.95269775390625,291.9091186523437,293.1499938964844,293.1499938964844,283.1499938964844,24214.09375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107336044311523,1.0,0.0,0.0,2.826097011566162,2.8261117935180664,5.32926719643001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.905517578125,0.0,726.9066772460938,1895.4371337890625,0.0,540.968505859375,0.7012492418289185,1.0,0.0,3.0,1.0,0.0
12209280,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.349296897649765,0.2613604962825775,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7622103095054626,0.1278006136417389,0.1401821076869964,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8993276357650757,0.2114290744066238,0.1484031677246093,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7294866442680359,0.1110949739813804,0.1061484962701797,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7651242613792419,0.1291175782680511,0.5849174857139587,284.909912109375,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3046875,284.9122619628906,1.0,0.2776173055171966,1.0,1.0,0.0,1.0,-1.4674899578094482,1.467488169670105,1.7812160422181478e-06,1.126794934272766,0.8557077050209045,0.8557077050209045,0.0,35.295013427734375,40.0,13233.390625,-0.0,268.36053466796875,1.0,283.1499938964844,284.2672424316406,290.95269775390625,291.9091186523437,293.1499938964844,293.1499938964844,283.1499938964844,24214.09375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107336044311523,1.0,0.0,0.0,2.826097011566162,2.8261117935180664,5.32926719643001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.905517578125,0.0,726.9066772460938,1895.4371337890625,0.0,540.968505859375,0.7012492418289185,1.0,0.0,3.0,1.0,0.0
12209340,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9990000128746032,0.3517661392688751,0.2656107544898987,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.75794517993927,0.1276397407054901,0.1400252729654312,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8941299915313721,0.21121147274971,0.148264929652214,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.7253621220588684,0.1108068972826004,0.1058907583355903,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.7599630951881409,0.1285038888454437,0.5822819471359253,284.9319152832031,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3065490722656,284.9346923828125,1.0,0.2786515057086944,1.0,1.0,0.0,1.0,-1.4687882661819458,1.4687864780426023,1.783981474545726e-06,1.1276949644088743,0.8525766730308533,0.8525766730308533,0.0,35.97122573852539,40.0,13257.1982421875,-0.0,270.6080017089844,1.0,283.1499938964844,284.29254150390625,290.9672241210937,291.92498779296875,293.1499938964844,293.1499938964844,283.1499938964844,23461.46875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107848644256592,1.0,0.0,0.0,2.7674560546875,2.767470359802246,5.11039900175092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.325927734375,0.0,683.9613037109375,1895.4371337890625,0.0,541.136474609375,0.6898711919784546,1.0,0.0,3.0,1.0,0.0
12209400,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9990000128746032,0.3530140221118927,0.2683451771736145,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7552968859672546,0.127560093998909,0.1399525254964828,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8908568620681763,0.2110967189073562,0.1481951475143432,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7227876782417297,0.1106569021940231,0.1057603359222412,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7567996978759766,0.1281591206789016,0.5808167457580566,284.9433288574219,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3065185546875,284.9458923339844,1.0,0.2793785631656647,1.0,1.0,0.0,1.0,-1.4699952602386477,1.4699934720993042,1.7866032067104245e-06,1.1285784244537354,0.8508111834526062,0.8508111834526062,0.0,36.42268371582031,43.0,13281.265625,-0.0,272.2574157714844,1.0,283.1499938964844,284.3044738769531,290.9753112792969,291.9346618652344,293.1499938964844,293.1499938964844,283.1499938964844,23183.3046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110486745834351,1.0,0.0,0.0,2.7442944049835205,2.7443084716796875,5.025216296417057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.421630859375,0.0,667.5669555664062,1895.4371337890625,0.0,542.00244140625,0.6814074516296387,1.0,0.0,3.0,1.0,0.0
