time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209460,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.3559769690036773,0.277064710855484,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7473154664039612,0.1273775696754455,0.1398021280765533,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8808245062828064,0.2108054012060165,0.1480258703231811,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.714794397354126,0.110283188521862,0.1054472029209137,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7473660111427307,0.1272013485431671,0.5767845511436462,284.97918701171875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.302978515625,284.9819030761719,1.0,0.2818721532821655,1.0,1.0,0.0,1.0,-1.474885106086731,1.4748833179473877,1.7973713966057403e-06,1.132274150848389,0.8470240831375122,0.8470240831375122,0.0,37.91595458984375,46.0,13338.7470703125,-0.0,278.1234741210937,1.0,283.1499938964844,284.3447265625,290.99481201171875,291.9584655761719,293.1499938964844,293.1499938964844,283.1499938964844,22096.5,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123385190963745,1.0,0.0,0.0,2.66292405128479,2.66293740272522,4.7316314066847553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.603515625,0.0,611.389404296875,1895.4371337890625,0.0,546.2568359375,0.661558210849762,1.0,0.0,3.0,1.0,0.0
12209520,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.3559769690036773,0.277064710855484,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7473154664039612,0.1273775696754455,0.1398021280765533,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8808245062828064,0.2108054012060165,0.1480258703231811,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.714794397354126,0.110283188521862,0.1054472029209137,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7473660111427307,0.1272013485431671,0.5767845511436462,284.97918701171875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.302978515625,284.9819030761719,1.0,0.2818721532821655,1.0,1.0,0.0,1.0,-1.474885106086731,1.4748833179473877,1.7973713966057403e-06,1.132274150848389,0.8470240831375122,0.8470240831375122,0.0,37.91595458984375,46.0,13338.7470703125,-0.0,278.1234741210937,1.0,283.1499938964844,284.3447265625,290.99481201171875,291.9584655761719,293.1499938964844,293.1499938964844,283.1499938964844,22096.5,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123385190963745,1.0,0.0,0.0,2.66292405128479,2.66293740272522,4.7316314066847553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.603515625,0.0,611.389404296875,1895.4371337890625,0.0,546.2568359375,0.661558210849762,1.0,0.0,3.0,1.0,0.0
12209580,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.3582455515861511,0.2871184349060058,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7388572692871094,0.1272486746311187,0.1397234350442886,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8699994683265686,0.2105519473552703,0.1478913575410843,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7055793404579163,0.1099686175584793,0.1052018925547599,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7374454736709595,0.1262430995702743,0.5728010535240173,285.0168762207031,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.29522705078125,285.01971435546875,1.0,0.284948319196701,1.0,1.0,0.0,1.0,-1.4816333055496216,1.4816315174102783,1.812478785723215e-06,1.1375441551208496,0.8444115519523621,0.8444115519523621,0.0,39.717323303222656,49.0,13402.9853515625,-0.0,285.6254577636719,1.0,283.1499938964844,284.38739013671875,291.0102844238281,291.978759765625,293.1499938964844,293.1499938964844,283.1499938964844,20976.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514167308807373,1.0,0.0,0.0,2.583260536193848,2.583272933959961,4.452764699180989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.055908203125,0.0,559.1091918945312,1895.4371337890625,0.0,552.3475341796875,0.6420003771781921,1.0,0.0,3.0,1.0,0.0
12209640,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.3582455515861511,0.2871184349060058,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7388572692871094,0.1272486746311187,0.1397234350442886,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8699994683265686,0.2105519473552703,0.1478913575410843,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7055793404579163,0.1099686175584793,0.1052018925547599,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7374454736709595,0.1262430995702743,0.5728010535240173,285.0168762207031,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.29522705078125,285.01971435546875,1.0,0.284948319196701,1.0,1.0,0.0,1.0,-1.4816333055496216,1.4816315174102783,1.812478785723215e-06,1.1375441551208496,0.8444115519523621,0.8444115519523621,0.0,39.717323303222656,49.0,13402.9853515625,-0.0,285.6254577636719,1.0,283.1499938964844,284.38739013671875,291.0102844238281,291.978759765625,293.1499938964844,293.1499938964844,283.1499938964844,20976.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514167308807373,1.0,0.0,0.0,2.583260536193848,2.583272933959961,4.452764699180989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.055908203125,0.0,559.1091918945312,1895.4371337890625,0.0,552.3475341796875,0.6420003771781921,1.0,0.0,3.0,1.0,0.0
12209700,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9990000128746032,0.3591586649417877,0.2925336360931396,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7345678210258484,0.1272052675485611,0.1397096961736679,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8644776344299316,0.2104402333498001,0.1478362381458282,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7007068991661072,0.1098336279392242,0.1051030829548835,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.732414722442627,0.1257642060518264,0.5708248019218445,285.037353515625,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2901916503906,285.0406799316406,1.0,0.2866644859313965,1.0,1.0,0.0,1.0,-1.4855623245239258,1.4855605363845823,1.821327600737277e-06,1.1406269073486328,0.8436270356178284,0.8436270356178284,0.0,40.71830749511719,49.0,13428.0107421875,-0.0,289.902099609375,1.0,283.1499938964844,284.4120788574219,291.0163879394531,291.98681640625,293.1499938964844,293.1499938964844,283.1499938964844,20286.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151498913764954,1.0,0.0,0.0,2.5363576412200928,2.536369800567627,4.292539586003841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.370849609375,0.0,529.5418090820312,1895.4371337890625,0.0,555.6485595703125,0.6332152485847473,1.0,0.0,3.0,1.0,0.0
12209760,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.9990000128746032,0.3599531054496765,0.2981480956077575,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7302847504615784,0.1271784603595733,0.1397163122892379,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8589759469032288,0.2103412598371505,0.1477917432785034,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.6958051919937134,0.1097152978181839,0.1050221994519233,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7273647785186768,0.1252873837947845,0.5688661932945251,285.0558776855469,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.2846984863281,285.0587463378906,1.0,0.288481056690216,1.0,1.0,0.0,1.0,-1.4898072481155396,1.4898054599761963,1.8309325469090248e-06,1.143970012664795,0.8430323600769043,0.8430323600769043,0.0,41.77811050415039,37.0,13471.33984375,-0.0,294.4915466308594,1.0,283.1499938964844,284.4319763183594,291.0220947265625,291.9954833984375,293.1499938964844,293.1499938964844,283.1499938964844,19838.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161833763122559,1.0,0.0,0.0,2.5060126781463623,2.5060243606567383,4.190442268736661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.77880859375,0.0,510.938720703125,1895.4371337890625,0.0,559.1425170898438,0.6259002089500427,1.0,0.0,3.0,1.0,0.0
12209820,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.9990000128746032,0.3627414405345917,0.2960167825222015,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.731796145439148,0.1271386891603469,0.1396514475345611,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8607154488563538,0.2101333141326904,0.1476394087076187,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.6970424652099609,0.1094948723912239,0.1047939658164978,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.7272442579269409,0.1243321225047111,0.5644963979721069,285.0782470703125,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.280517578125,285.0790710449219,1.0,0.2862837612628937,1.0,1.0,0.0,1.0,-1.4814910888671875,1.4814893007278442,1.812200252970797e-06,1.137472152709961,0.8426074385643005,0.8426074385643005,0.0,41.252925872802734,25.0,13455.330078125,-0.0,289.431884765625,1.0,283.1499938964844,284.4554443359375,291.031005859375,292.00799560546875,293.1499938964844,293.1499938964844,283.1499938964844,19183.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182628035545349,1.0,0.0,0.0,2.4621431827545166,2.462154626846313,4.045013781706075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.316650390625,0.0,484.7414855957031,1895.4371337890625,0.0,566.2401733398438,0.6153001189231873,1.0,0.0,3.0,1.0,0.0
12209880,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.9990000128746032,0.3627414405345917,0.2960167825222015,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.731796145439148,0.1271386891603469,0.1396514475345611,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8607154488563538,0.2101333141326904,0.1476394087076187,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.6970424652099609,0.1094948723912239,0.1047939658164978,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.7272442579269409,0.1243321225047111,0.5644963979721069,285.0782470703125,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.280517578125,285.0790710449219,1.0,0.2862837612628937,1.0,1.0,0.0,1.0,-1.4814910888671875,1.4814893007278442,1.812200252970797e-06,1.137472152709961,0.8426074385643005,0.8426074385643005,0.0,41.252925872802734,25.0,13455.330078125,-0.0,289.431884765625,1.0,283.1499938964844,284.4554443359375,291.031005859375,292.00799560546875,293.1499938964844,293.1499938964844,283.1499938964844,19183.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182628035545349,1.0,0.0,0.0,2.4621431827545166,2.462154626846313,4.045013781706075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.316650390625,0.0,484.7414855957031,1895.4371337890625,0.0,566.2401733398438,0.6153001189231873,1.0,0.0,3.0,1.0,0.0
12209940,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9990000128746032,0.3690840899944305,0.2818827927112579,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7427740097045898,0.1271198689937591,0.1395153999328613,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8744515180587769,0.2099002599716186,0.1474113464355468,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7085065841674805,0.1093002259731292,0.1045082062482833,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7365098595619202,0.1234780177474021,0.5600581765174866,285.0809936523437,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2987976074219,285.0805969238281,1.0,0.2796604931354522,1.0,1.0,0.0,1.0,-1.4584429264068604,1.458441138267517,1.7606529354452505e-06,1.119186282157898,0.8428590893745422,0.8428590893745422,0.0,38.41617202758789,28.0,13346.30078125,-0.0,272.24737548828125,1.0,283.1499938964844,284.4605407714844,291.0319519042969,292.0066223144531,293.1499938964844,293.1499938964844,283.1499938964844,18746.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191015601158142,1.0,0.0,0.0,2.434501886367798,2.434513092041016,3.9547003893858346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.55810546875,0.0,468.5549011230469,1895.4371337890625,0.0,569.1289672851562,0.6085776090621948,1.0,0.0,3.0,1.0,0.0
12210000,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9990000128746032,0.3690840899944305,0.2818827927112579,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7427740097045898,0.1271198689937591,0.1395153999328613,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8744515180587769,0.2099002599716186,0.1474113464355468,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7085065841674805,0.1093002259731292,0.1045082062482833,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7365098595619202,0.1234780177474021,0.5600581765174866,285.0809936523437,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2987976074219,285.0805969238281,1.0,0.2796604931354522,1.0,1.0,0.0,1.0,-1.4584429264068604,1.458441138267517,1.7606529354452505e-06,1.119186282157898,0.8428590893745422,0.8428590893745422,0.0,38.41617202758789,28.0,13346.30078125,-0.0,272.24737548828125,1.0,283.1499938964844,284.4605407714844,291.0319519042969,292.0066223144531,293.1499938964844,293.1499938964844,283.1499938964844,18746.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191015601158142,1.0,0.0,0.0,2.434501886367798,2.434513092041016,3.9547003893858346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.55810546875,0.0,468.5549011230469,1895.4371337890625,0.0,569.1289672851562,0.6085776090621948,1.0,0.0,3.0,1.0,0.0
12210060,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.9990000128746032,0.3776671290397644,0.2721642553806305,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7510012984275818,0.1271504014730453,0.1394602954387664,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8845239281654358,0.2096769958734512,0.1472051292657852,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7163901925086975,0.1091565713286399,0.1042955294251442,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.743164598941803,0.122816763818264,0.5565688014030457,285.0802307128906,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3321228027344,285.0803527832031,1.0,0.2755616009235382,1.0,1.0,0.0,1.0,-1.442017912864685,1.4420161247253418,1.724343405840045e-06,1.1059918403625488,0.8438737392425537,0.8438737392425537,0.0,36.52493667602539,31.0,13292.1142578125,-0.0,260.6216125488281,1.0,283.1499938964844,284.4637756347656,291.0293884277344,291.99969482421875,293.1499938964844,293.1499938964844,283.1499938964844,18443.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181493163108826,1.0,0.0,0.0,2.418091297149658,2.418102264404297,3.90156372986894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.585693359375,0.0,458.8879699707031,1895.4371337890625,0.0,565.8505249023438,0.6045226454734802,1.0,0.0,3.0,1.0,0.0
12210120,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.9990000128746032,0.3776671290397644,0.2721642553806305,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7510012984275818,0.1271504014730453,0.1394602954387664,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8845239281654358,0.2096769958734512,0.1472051292657852,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7163901925086975,0.1091565713286399,0.1042955294251442,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.743164598941803,0.122816763818264,0.5565688014030457,285.0802307128906,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3321228027344,285.0803527832031,1.0,0.2755616009235382,1.0,1.0,0.0,1.0,-1.442017912864685,1.4420161247253418,1.724343405840045e-06,1.1059918403625488,0.8438737392425537,0.8438737392425537,0.0,36.52493667602539,31.0,13292.1142578125,-0.0,260.6216125488281,1.0,283.1499938964844,284.4637756347656,291.0293884277344,291.99969482421875,293.1499938964844,293.1499938964844,283.1499938964844,18443.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181493163108826,1.0,0.0,0.0,2.418091297149658,2.418102264404297,3.90156372986894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.585693359375,0.0,458.8879699707031,1895.4371337890625,0.0,565.8505249023438,0.6045226454734802,1.0,0.0,3.0,1.0,0.0
12210180,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9990000128746032,0.3858877122402191,0.2674320936203003,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7553399801254272,0.1272324174642563,0.1395014375448227,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.8895127773284912,0.2094830870628357,0.1470427960157394,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.7201176285743713,0.1090607419610023,0.104164145886898,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7461621761322021,0.1222810223698616,0.5539148449897766,285.0834045410156,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3615417480469,285.083740234375,1.0,0.2733475863933563,1.0,1.0,0.0,1.0,-1.4328383207321167,1.432836651802063,1.7042615354512236e-06,1.0986133813858032,0.8458226323127747,0.8458226323127747,0.0,35.604923248291016,34.0,13298.02734375,-0.0,254.5622100830078,1.0,283.1499938964844,284.4686584472656,291.0317687988281,292.00018310546875,293.1499938964844,293.1499938964844,283.1499938964844,18217.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168084502220154,1.0,0.0,0.0,2.4100887775421143,2.410099744796753,3.875782965678809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.394287109375,0.0,453.8335266113281,1895.4371337890625,0.0,561.266357421875,0.6024357080459595,1.0,0.0,3.0,1.0,0.0
12210240,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9990000128746032,0.3858877122402191,0.2674320936203003,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7553399801254272,0.1272324174642563,0.1395014375448227,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.8895127773284912,0.2094830870628357,0.1470427960157394,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.7201176285743713,0.1090607419610023,0.104164145886898,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7461621761322021,0.1222810223698616,0.5539148449897766,285.0834045410156,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3615417480469,285.083740234375,1.0,0.2733475863933563,1.0,1.0,0.0,1.0,-1.4328383207321167,1.432836651802063,1.7042615354512236e-06,1.0986133813858032,0.8458226323127747,0.8458226323127747,0.0,35.604923248291016,34.0,13298.02734375,-0.0,254.5622100830078,1.0,283.1499938964844,284.4686584472656,291.0317687988281,292.00018310546875,293.1499938964844,293.1499938964844,283.1499938964844,18217.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168084502220154,1.0,0.0,0.0,2.4100887775421143,2.410099744796753,3.875782965678809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.394287109375,0.0,453.8335266113281,1895.4371337890625,0.0,561.266357421875,0.6024357080459595,1.0,0.0,3.0,1.0,0.0
12210300,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.9990000128746032,0.3897175192832947,0.2665665447711944,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.756225049495697,0.1272906213998794,0.1395524591207504,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.8903607130050659,0.209395945072174,0.146975964307785,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7207626700401306,0.1090287640690803,0.1041235327720642,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.7464315891265869,0.122033029794693,0.5527560114860535,285.0857238769531,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3735046386719,285.0861511230469,1.0,0.2728455066680908,1.0,1.0,0.0,1.0,-1.430331110954285,1.430329442024231,1.6987773960863706e-06,1.0965721607208252,0.8469845652580261,0.8469845652580261,0.0,35.42325973510742,34.0,13317.150390625,-0.0,253.08892822265625,1.0,283.1499938964844,284.4713134765625,291.0347900390625,292.0034484863281,293.1499938964844,293.1499938964844,283.1499938964844,18127.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164146423339844,1.0,0.0,0.0,2.408602714538574,2.408613681793213,3.87100470788937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.917236328125,0.0,452.6603698730469,1895.4371337890625,0.0,559.9273681640625,0.6019778251647949,1.0,0.0,3.0,1.0,0.0
12210360,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.9990000128746032,0.3933343291282654,0.266595721244812,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7563198208808899,0.1273589134216308,0.1396214067935943,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.8902052044868469,0.2093139588832855,0.1469171643257141,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.7206823229789734,0.1090064495801925,0.1040979996323585,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7459332346916199,0.1217880696058273,0.5516526103019714,285.08856201171875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3834228515625,285.089111328125,1.0,0.2726942002773285,1.0,1.0,0.0,1.0,-1.4290111064910889,1.4290094375610352,1.6958645119302671e-06,1.095467209815979,0.847936749458313,0.847936749458313,0.0,35.40348052978516,37.0,13345.025390625,-0.0,252.49972534179688,1.0,283.1499938964844,284.47430419921875,291.0385131835937,292.0081787109375,293.1499938964844,293.1499938964844,283.1499938964844,18064.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163286924362183,1.0,0.0,0.0,2.408041954040528,2.408052682876587,3.869202203077293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.947509765625,0.0,452.0752868652344,1895.4371337890625,0.0,559.6354370117188,0.601760983467102,1.0,0.0,3.0,1.0,0.0
12210420,297.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.9990000128746032,0.3999132215976715,0.2690238356590271,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7544230818748474,0.1275223940610885,0.1398068070411682,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.8872466683387756,0.2091625332832336,0.146819919347763,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.7185988426208496,0.1089879125356674,0.1040873527526855,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.742891252040863,0.1212887614965438,0.5495032668113708,285.0958557128906,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3970642089844,285.0965881347656,1.0,0.2733066380023956,1.0,1.0,0.0,1.0,-1.429407835006714,1.4294061660766602,1.696586537036637e-06,1.0956462621688845,0.8499287366867065,0.8499287366867065,0.0,35.79210662841797,40.0,13423.7216796875,-0.0,253.60801696777344,1.0,283.1499938964844,284.4813537597656,291.0461120605469,292.0199279785156,293.1499938964844,293.1499938964844,283.1499938964844,17971.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517151951789856,1.0,0.0,0.0,2.409224271774292,2.409235000610352,3.873002754062327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.012939453125,0.0,452.1975708007813,1895.4371337890625,0.0,562.4371337890625,0.6018916368484497,1.0,0.0,3.0,1.0,0.0
12210480,297.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.9990000128746032,0.3999132215976715,0.2690238356590271,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7544230818748474,0.1275223940610885,0.1398068070411682,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.8872466683387756,0.2091625332832336,0.146819919347763,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.7185988426208496,0.1089879125356674,0.1040873527526855,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.742891252040863,0.1212887614965438,0.5495032668113708,285.0958557128906,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3970642089844,285.0965881347656,1.0,0.2733066380023956,1.0,1.0,0.0,1.0,-1.429407835006714,1.4294061660766602,1.696586537036637e-06,1.0956462621688845,0.8499287366867065,0.8499287366867065,0.0,35.79210662841797,40.0,13423.7216796875,-0.0,253.60801696777344,1.0,283.1499938964844,284.4813537597656,291.0461120605469,292.0199279785156,293.1499938964844,293.1499938964844,283.1499938964844,17971.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517151951789856,1.0,0.0,0.0,2.409224271774292,2.409235000610352,3.873002754062327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.012939453125,0.0,452.1975708007813,1895.4371337890625,0.0,562.4371337890625,0.6018916368484497,1.0,0.0,3.0,1.0,0.0
12210540,297.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.9990000128746032,0.4041144251823425,0.2724662721157074,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.7516235113143921,0.1276599317789077,0.1399752050638198,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.8832834959030151,0.2090618908405304,0.146764189004898,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.7157193422317505,0.1089938953518867,0.1041095331311225,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7392842173576355,0.1209114342927932,0.5479413270950317,285.10223388671875,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4019775390625,285.1030578613281,1.0,0.2743976414203644,1.0,1.0,0.0,1.0,-1.4317996501922607,1.431797981262207,1.701650944596622e-06,1.0974313020706177,0.8514444231987,0.8514444231987,0.0,36.38371276855469,40.0,13496.1767578125,-0.0,256.033203125,1.0,283.1499938964844,284.4871826171875,291.0506591796875,292.0287780761719,293.1499938964844,293.1499938964844,283.1499938964844,17924.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184877514839172,1.0,0.0,0.0,2.4115679264068604,2.411578893661499,3.880541896705836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.068359375,0.0,453.1092224121094,1895.4371337890625,0.0,567.013427734375,0.6023433208465576,1.0,0.0,3.0,1.0,0.0
12210600,297.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.4056321084499359,0.2741303741931915,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.7502799034118652,0.1277174055576324,0.1400476843118667,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.8814123272895813,0.2090242952108383,0.1467452496290207,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.7143308520317078,0.1090000867843627,0.1041241362690925,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.7376264333724976,0.1207594946026802,0.5473223328590393,285.1049194335937,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4028625488281,285.10577392578125,1.0,0.2749466001987457,1.0,1.0,0.0,1.0,-1.4331244230270386,1.4331227540969849,1.7044765172613552e-06,1.0984361171722412,0.8520537614822388,0.8520537614822388,0.0,36.675392150878906,43.0,13527.2919921875,-0.0,257.2918701171875,1.0,283.1499938964844,284.4895935058594,291.05206298828125,292.0321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17908.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519140362739563,1.0,0.0,0.0,2.4127397537231445,2.412750720977783,3.884314025981439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.677490234375,0.0,453.6066589355469,1895.4371337890625,0.0,569.2630615234375,0.6025810837745667,1.0,0.0,3.0,1.0,0.0
12210660,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.9990000128746032,0.410531610250473,0.2813936471939087,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7445544600486755,0.1279403120279312,0.1403366327285766,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.8735145926475525,0.2088969200849533,0.1466891914606094,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.7082090973854065,0.1090391799807548,0.1042018830776214,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.7307472825050354,0.1201908215880394,0.5450412631034851,285.1159362792969,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.40185546875,285.11737060546875,1.0,0.2774166464805603,1.0,1.0,0.0,1.0,-1.43943190574646,1.4394302368164062,1.718025032459991e-06,1.1032731533050537,0.8543362617492676,0.8543362617492676,0.0,37.97797393798828,46.0,13657.5986328125,-0.0,263.103515625,1.0,283.1499938964844,284.4989929199219,291.0552673339844,292.0429992675781,293.1499938964844,293.1499938964844,283.1499938964844,17863.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219438672065735,1.0,0.0,0.0,2.417940139770508,2.4179511070251465,3.901076581769304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.5576171875,0.0,455.938232421875,1895.4371337890625,0.0,579.0306396484375,0.6036706566810608,1.0,0.0,3.0,1.0,0.0
12210720,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.9990000128746032,0.410531610250473,0.2813936471939087,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7445544600486755,0.1279403120279312,0.1403366327285766,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.8735145926475525,0.2088969200849533,0.1466891914606094,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.7082090973854065,0.1090391799807548,0.1042018830776214,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.7307472825050354,0.1201908215880394,0.5450412631034851,285.1159362792969,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.40185546875,285.11737060546875,1.0,0.2774166464805603,1.0,1.0,0.0,1.0,-1.43943190574646,1.4394302368164062,1.718025032459991e-06,1.1032731533050537,0.8543362617492676,0.8543362617492676,0.0,37.97797393798828,46.0,13657.5986328125,-0.0,263.103515625,1.0,283.1499938964844,284.4989929199219,291.0552673339844,292.0429992675781,293.1499938964844,293.1499938964844,283.1499938964844,17863.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219438672065735,1.0,0.0,0.0,2.417940139770508,2.4179511070251465,3.901076581769304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.5576171875,0.0,455.938232421875,1895.4371337890625,0.0,579.0306396484375,0.6036706566810608,1.0,0.0,3.0,1.0,0.0
12210780,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.9990000128746032,0.4147109985351562,0.2902926206588745,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.7378906607627869,0.1281984597444534,0.1406745314598083,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.8643865585327148,0.2087975889444351,0.1466571986675262,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.7007599472999573,0.1091108098626136,0.104320228099823,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.722768247127533,0.1195920258760452,0.5426653623580933,285.1361694335937,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955078125,285.13800048828125,1.0,0.2805372476577759,1.0,1.0,0.0,1.0,-1.4477181434631348,1.4477163553237915,1.7359949424644585e-06,1.1096906661987305,0.856950581073761,0.856950581073761,0.0,39.62823486328125,49.0,13837.27734375,-0.0,270.6604309082031,1.0,283.1499938964844,284.5128173828125,291.05694580078125,292.05450439453125,293.1499938964844,293.1499938964844,283.1499938964844,17823.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253834128379822,1.0,0.0,0.0,2.4245738983154297,2.4245848655700684,3.922511666587525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.234130859375,0.0,459.0172424316406,1895.4371337890625,0.0,591.247314453125,0.6050887107849121,1.0,0.0,3.0,1.0,0.0
12210840,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.9990000128746032,0.4147109985351562,0.2902926206588745,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.7378906607627869,0.1281984597444534,0.1406745314598083,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.8643865585327148,0.2087975889444351,0.1466571986675262,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.7007599472999573,0.1091108098626136,0.104320228099823,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.722768247127533,0.1195920258760452,0.5426653623580933,285.1361694335937,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955078125,285.13800048828125,1.0,0.2805372476577759,1.0,1.0,0.0,1.0,-1.4477181434631348,1.4477163553237915,1.7359949424644585e-06,1.1096906661987305,0.856950581073761,0.856950581073761,0.0,39.62823486328125,49.0,13837.27734375,-0.0,270.6604309082031,1.0,283.1499938964844,284.5128173828125,291.05694580078125,292.05450439453125,293.1499938964844,293.1499938964844,283.1499938964844,17823.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253834128379822,1.0,0.0,0.0,2.4245738983154297,2.4245848655700684,3.922511666587525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.234130859375,0.0,459.0172424316406,1895.4371337890625,0.0,591.247314453125,0.6050887107849121,1.0,0.0,3.0,1.0,0.0
12210900,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.9990000128746032,0.4165512919425964,0.2952260971069336,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.7343565821647644,0.1283420622348785,0.1408643573522567,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.8595746755599976,0.2087607383728027,0.1466536521911621,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.696763277053833,0.1091598644852638,0.1043963059782981,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.7184392809867859,0.1192840859293937,0.5414570569992065,285.1468505859375,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3907775878906,285.1487121582031,1.0,0.2823004424571991,1.0,1.0,0.0,1.0,-1.4524749517440796,1.452473282814026,1.7463880794821307e-06,1.1133962869644165,0.8583709001541138,0.8583709001541138,0.0,40.56707000732422,49.0,13932.078125,-0.0,275.0139465332031,1.0,283.1499938964844,284.5199584960937,291.0575256347656,292.0606689453125,293.1499938964844,293.1499938964844,283.1499938964844,17805.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273749232292175,1.0,0.0,0.0,2.428397417068481,2.42840838432312,3.934893015866692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.267822265625,0.0,460.8229064941406,1895.4371337890625,0.0,598.4400024414062,0.6059128642082214,1.0,0.0,3.0,1.0,0.0
12210960,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.9990000128746032,0.4182343780994415,0.3004195690155029,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.7307408452033997,0.1284938156604766,0.1410663574934005,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8546867966651917,0.2087299823760986,0.1466566771268844,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.6926566362380981,0.1092163771390914,0.104482278227806,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.156982421875,0.7138732671737671,0.1189702749252319,0.5402340292930603,285.1576538085937,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3851928710937,285.1595153808594,1.0,0.2841756939888,1.0,1.0,0.0,1.0,-1.4575588703155518,1.4575570821762085,1.7575546280568233e-06,1.1173704862594604,0.8598647117614746,0.8598647117614746,0.0,41.57295227050781,52.0,14029.43359375,-0.0,279.7022705078125,1.0,283.1499938964844,284.5271911621094,291.0577697753906,292.0666809082031,293.1499938964844,293.1499938964844,283.1499938964844,17788.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295147895812988,1.0,0.0,0.0,2.432525873184204,2.4325368404388428,3.948283051613544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.3251953125,0.0,462.7908325195313,1895.4371337890625,0.0,606.2669677734375,0.6068065166473389,1.0,0.0,3.0,1.0,0.0
12211020,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.9990000128746032,0.4211551249027252,0.3114297986030578,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.7233468890190125,0.1288193166255951,0.141502559185028,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.8448801040649414,0.2086824625730514,0.1466782391071319,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786804199219,0.6842909455299377,0.1093488335609436,0.1046799719333648,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.7039468288421631,0.1183255463838577,0.53774094581604,285.17950439453125,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719177246094,285.1813659667969,1.0,0.2882033884525299,1.0,1.0,0.0,1.0,-1.4685014486312866,1.468499779701233,1.7817899333749665e-06,1.1259653568267822,0.863071858882904,0.863071858882904,0.0,43.76335906982422,55.0,14230.126953125,-0.0,289.95977783203125,1.0,283.1499938964844,284.5417175292969,291.056884765625,292.0778503417969,293.1499938964844,293.1499938964844,283.1499938964844,17757.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341013073921204,1.0,0.0,0.0,2.4416325092315674,2.441643476486206,3.977900462359685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.382568359375,0.0,467.1836242675781,1895.4371337890625,0.0,623.3930053710938,0.6087871789932251,1.0,0.0,3.0,1.0,0.0
12211080,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.9990000128746032,0.4211551249027252,0.3114297986030578,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.7233468890190125,0.1288193166255951,0.141502559185028,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.8448801040649414,0.2086824625730514,0.1466782391071319,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786804199219,0.6842909455299377,0.1093488335609436,0.1046799719333648,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.7039468288421631,0.1183255463838577,0.53774094581604,285.17950439453125,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719177246094,285.1813659667969,1.0,0.2882033884525299,1.0,1.0,0.0,1.0,-1.4685014486312866,1.468499779701233,1.7817899333749665e-06,1.1259653568267822,0.863071858882904,0.863071858882904,0.0,43.76335906982422,55.0,14230.126953125,-0.0,289.95977783203125,1.0,283.1499938964844,284.5417175292969,291.056884765625,292.0778503417969,293.1499938964844,293.1499938964844,283.1499938964844,17757.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341013073921204,1.0,0.0,0.0,2.4416325092315674,2.441643476486206,3.977900462359685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.382568359375,0.0,467.1836242675781,1895.4371337890625,0.0,623.3930053710938,0.6087871789932251,1.0,0.0,3.0,1.0,0.0
12211140,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.9990000128746032,0.4235118329524994,0.3230661749839782,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.7157471776008606,0.1291714161634445,0.14197738468647,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.8352377414703369,0.2086497545242309,0.1467165201902389,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.6759556531906128,0.1095041707158088,0.1049077957868576,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.6936758160591125,0.1176596656441688,0.5351857542991638,285.201416015625,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565673828125,285.2032775878906,1.0,0.2925240993499756,1.0,1.0,0.0,1.0,-1.4802181720733645,1.480216383934021,1.8080354493577035e-06,1.1352216005325315,0.8665732741355896,0.8665732741355896,0.0,46.16223907470703,58.0,14436.662109375,-0.0,301.2351379394531,1.0,283.1499938964844,284.5560913085937,291.0543212890625,292.087646484375,293.1499938964844,293.1499938964844,283.1499938964844,17728.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53890460729599,1.0,0.0,0.0,2.451805830001831,2.4518167972564697,4.011118619473564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.30224609375,0.0,472.1588745117188,1895.4371337890625,0.0,641.8500366210938,0.6110103726387024,1.0,0.0,3.0,1.0,0.0
12211200,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.9990000128746032,0.4235118329524994,0.3230661749839782,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.7157471776008606,0.1291714161634445,0.14197738468647,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.8352377414703369,0.2086497545242309,0.1467165201902389,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.6759556531906128,0.1095041707158088,0.1049077957868576,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.6936758160591125,0.1176596656441688,0.5351857542991638,285.201416015625,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565673828125,285.2032775878906,1.0,0.2925240993499756,1.0,1.0,0.0,1.0,-1.4802181720733645,1.480216383934021,1.8080354493577035e-06,1.1352216005325315,0.8665732741355896,0.8665732741355896,0.0,46.16223907470703,58.0,14436.662109375,-0.0,301.2351379394531,1.0,283.1499938964844,284.5560913085937,291.0543212890625,292.087646484375,293.1499938964844,293.1499938964844,283.1499938964844,17728.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53890460729599,1.0,0.0,0.0,2.451805830001831,2.4518167972564697,4.011118619473564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.30224609375,0.0,472.1588745117188,1895.4371337890625,0.0,641.8500366210938,0.6110103726387024,1.0,0.0,3.0,1.0,0.0
12211260,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.9990000128746032,0.4257349371910095,0.3345544040203094,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.7086195349693298,0.1298927664756775,0.1427067965269088,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.8265387415885925,0.2089632749557495,0.1469058394432068,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.6686941981315613,0.1100274249911308,0.1053548008203506,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22296142578125,0.6843256950378418,0.1173279657959938,0.5335037112236023,285.2237243652344,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.2257080078125,1.0,0.297086238861084,1.0,1.0,0.0,1.0,-1.4935144186019895,1.4935126304626465,1.8381435893388696e-06,1.1457462310791016,0.8703708052635193,0.8703708052635193,0.0,48.64339828491211,61.0,14655.3720703125,-0.0,313.61834716796875,1.0,283.1499938964844,284.57080078125,291.0509033203125,292.09674072265625,293.1499938964844,293.1499938964844,283.1499938964844,17702.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436798334121704,1.0,0.0,0.0,2.462955474853516,2.4629666805267334,4.04768258022159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.48828125,0.0,477.6794738769531,1895.4371337890625,0.0,660.740966796875,0.6134554743766785,1.0,0.0,3.0,1.0,0.0
