time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211320,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.9990000128746032,0.4257349371910095,0.3345544040203094,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.7086195349693298,0.1298927664756775,0.1427067965269088,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.8265387415885925,0.2089632749557495,0.1469058394432068,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.6686941981315613,0.1100274249911308,0.1053548008203506,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22296142578125,0.6843256950378418,0.1173279657959938,0.5335037112236023,285.2237243652344,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.2257080078125,1.0,0.297086238861084,1.0,1.0,0.0,1.0,-1.4935144186019895,1.4935126304626465,1.8381435893388696e-06,1.1457462310791016,0.8703708052635193,0.8703708052635193,0.0,48.64339828491211,61.0,14655.3720703125,-0.0,313.61834716796875,1.0,283.1499938964844,284.57080078125,291.0509033203125,292.09674072265625,293.1499938964844,293.1499938964844,283.1499938964844,17702.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436798334121704,1.0,0.0,0.0,2.462955474853516,2.4629666805267334,4.04768258022159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.48828125,0.0,477.6794738769531,1895.4371337890625,0.0,660.740966796875,0.6134554743766785,1.0,0.0,3.0,1.0,0.0
12211380,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489929199219,0.9990000128746032,0.4282599687576294,0.3450223505496979,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.703279435634613,0.1311521679162979,0.144040822982788,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.8195773363113403,0.2097577005624771,0.1474481672048568,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24761962890625,0.663690447807312,0.1110933050513267,0.106330819427967,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24774169921875,0.6772079467773438,0.1175246238708496,0.5342435836791992,285.24859619140625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.25079345703125,1.0,0.3019353151321411,1.0,1.0,0.0,1.0,-1.5101839303970337,1.5101820230484009,1.876362262009934e-06,1.1589549779891968,0.8745161890983582,0.8745161890983582,0.0,51.05952072143555,64.0,14903.4013671875,-0.0,327.64483642578125,1.0,283.1499938964844,284.5876159667969,291.0488586425781,292.1080627441406,293.1499938964844,293.1499938964844,283.1499938964844,17675.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484189391136169,1.0,0.0,0.0,2.475076675415039,2.475087881088257,4.087621618964477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.2763671875,0.0,483.7468872070313,1895.4371337890625,0.0,680.0359497070312,0.6161196231842041,1.0,0.0,3.0,1.0,0.0
12211440,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489929199219,0.9990000128746032,0.4282599687576294,0.3450223505496979,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.703279435634613,0.1311521679162979,0.144040822982788,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.8195773363113403,0.2097577005624771,0.1474481672048568,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24761962890625,0.663690447807312,0.1110933050513267,0.106330819427967,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24774169921875,0.6772079467773438,0.1175246238708496,0.5342435836791992,285.24859619140625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.25079345703125,1.0,0.3019353151321411,1.0,1.0,0.0,1.0,-1.5101839303970337,1.5101820230484009,1.876362262009934e-06,1.1589549779891968,0.8745161890983582,0.8745161890983582,0.0,51.05952072143555,64.0,14903.4013671875,-0.0,327.64483642578125,1.0,283.1499938964844,284.5876159667969,291.0488586425781,292.1080627441406,293.1499938964844,293.1499938964844,283.1499938964844,17675.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484189391136169,1.0,0.0,0.0,2.475076675415039,2.475087881088257,4.087621618964477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.2763671875,0.0,483.7468872070313,1895.4371337890625,0.0,680.0359497070312,0.6161196231842041,1.0,0.0,3.0,1.0,0.0
12211500,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623596191406,0.9990000128746032,0.4296188056468963,0.3500362932682037,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26123046875,0.7011374831199646,0.1319236755371093,0.1448785811662674,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.8164911270141602,0.2102738469839096,0.147812470793724,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26092529296875,0.6617607474327087,0.1117707639932632,0.1069696545600891,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.674241304397583,0.117766723036766,0.5353205800056458,285.2619323730469,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3336181640625,285.26422119140625,1.0,0.3044681847095489,1.0,1.0,0.0,1.0,-1.5195735692977903,1.5195716619491575,1.898119307952584e-06,1.166399359703064,0.8767307996749878,0.8767307996749878,0.0,52.26771545410156,64.0,15037.0322265625,-0.0,335.2745666503906,1.0,283.1499938964844,284.5966796875,291.048828125,292.115234375,293.1499938964844,293.1499938964844,283.1499938964844,17662.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508726835250854,1.0,0.0,0.0,2.481511116027832,2.48152232170105,4.108902373900493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.854248046875,0.0,486.9935607910156,1895.4371337890625,0.0,690.2445068359375,0.6175357103347778,1.0,0.0,3.0,1.0,0.0
12211560,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27618408203125,0.9990000128746032,0.431018054485321,0.3549670577049255,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750244140625,0.6992440819740295,0.1327671408653259,0.1458023190498352,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.8135712146759033,0.2108499109745025,0.1482225507497787,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27471923828125,0.6600995659828186,0.1125231459736824,0.1076855584979057,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748107910156,0.6715635657310486,0.1180842295289039,0.5367641448974609,285.2757568359375,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.33233642578125,285.278076171875,1.0,0.3070682883262634,1.0,1.0,0.0,1.0,-1.5295416116714478,1.529539704322815,1.9213946416130057e-06,1.1743029356002808,0.8790417313575745,0.8790417313575745,0.0,53.48558807373047,52.0,15176.0341796875,-0.0,343.2981262207031,1.0,283.1499938964844,284.6061096191406,291.04937744140625,292.1233825683594,293.1499938964844,293.1499938964844,283.1499938964844,17649.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534247159957886,1.0,0.0,0.0,2.488192319869995,2.488203763961792,4.13105766483568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.836181640625,0.0,490.3835754394531,1895.4371337890625,0.0,701.0223388671875,0.619007408618927,1.0,0.0,3.0,1.0,0.0
12211620,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.9990000128746032,0.4353545308113098,0.3517130613327026,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.7047838568687439,0.1346227079629898,0.1477262675762176,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.8174360990524292,0.212126150727272,0.1490640789270401,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937316894531,0.665374219417572,0.1141971871256828,0.1091879829764366,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29376220703125,0.6751905679702759,0.1189082860946655,0.5400314331054688,285.29412841796875,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389892578125,285.2948608398437,1.0,0.3064917922019958,1.0,1.0,0.0,1.0,-1.534392237663269,1.5343903303146362,1.932931581904996e-06,1.1782817840576172,0.8837761878967285,0.8837761878967285,0.0,52.899539947509766,55.0,15337.853515625,-0.0,344.1554260253906,1.0,283.1499938964844,284.6149597167969,291.05010986328125,292.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,17626.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586035251617432,1.0,0.0,0.0,2.502169847488404,2.5021812915802,4.1776007719818153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.580078125,0.0,497.5599670410156,1895.4371337890625,0.0,723.4047241210938,0.6220942139625549,1.0,0.0,3.0,1.0,0.0
12211680,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.9990000128746032,0.4353545308113098,0.3517130613327026,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.7047838568687439,0.1346227079629898,0.1477262675762176,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.8174360990524292,0.212126150727272,0.1490640789270401,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937316894531,0.665374219417572,0.1141971871256828,0.1091879829764366,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29376220703125,0.6751905679702759,0.1189082860946655,0.5400314331054688,285.29412841796875,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389892578125,285.2948608398437,1.0,0.3064917922019958,1.0,1.0,0.0,1.0,-1.534392237663269,1.5343903303146362,1.932931581904996e-06,1.1782817840576172,0.8837761878967285,0.8837761878967285,0.0,52.899539947509766,55.0,15337.853515625,-0.0,344.1554260253906,1.0,283.1499938964844,284.6149597167969,291.05010986328125,292.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,17626.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586035251617432,1.0,0.0,0.0,2.502169847488404,2.5021812915802,4.1776007719818153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.580078125,0.0,497.5599670410156,1895.4371337890625,0.0,723.4047241210938,0.6220942139625549,1.0,0.0,3.0,1.0,0.0
12211740,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050842285156,0.9990000128746032,0.4405937790870666,0.3500418066978454,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30438232421875,0.7088529467582703,0.1362751126289367,0.1494541317224502,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3047790527344,0.8199686408042908,0.2132602781057357,0.1498210281133651,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30419921875,0.6693664789199829,0.1156963258981704,0.1105489060282707,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6779235005378723,0.1197919249534607,0.543633222579956,285.3048095703125,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3565673828125,285.3062744140625,1.0,0.307322084903717,1.0,1.0,0.0,1.0,-1.5410491228103638,1.541047215461731,1.9485441953293048e-06,1.1834744215011597,0.8876385688781738,0.8876385688781738,0.0,52.676883697509766,55.0,15477.552734375,-0.0,346.8670349121094,1.0,283.1499938964844,284.6207580566406,291.04754638671875,292.1422119140625,293.1499938964844,293.1499938964844,283.1499938964844,17614.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562031626701355,1.0,0.0,0.0,2.513710260391236,2.513721704483032,4.216225306663546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.51904296875,0.0,503.57464599609375,1895.4371337890625,0.0,738.603759765625,0.6246542930603027,1.0,0.0,3.0,1.0,0.0
12211800,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30877685546875,0.9990000128746032,0.4419388175010681,0.3499684631824493,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080444335937,0.7096601724624634,0.136710450053215,0.149914413690567,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084411621094,0.8203698992729187,0.2135600745677948,0.1500236690044403,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.307861328125,0.670185923576355,0.1160914301872253,0.1109122335910797,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078918457031,0.6784393191337585,0.1200416311621666,0.5446863174438477,285.3085021972656,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3611755371094,285.3100280761719,1.0,0.307657390832901,1.0,1.0,0.0,1.0,-1.5433847904205322,1.5433828830718994,1.9540684661478736e-06,1.1853210926055908,0.8886384963989258,0.8886384963989258,0.0,52.70621490478516,58.0,15519.169921875,-0.0,348.1046447753906,1.0,283.1499938964844,284.6229248046875,291.0470886230469,292.143798828125,293.1499938964844,293.1499938964844,283.1499938964844,17611.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627973675727844,1.0,0.0,0.0,2.516655445098877,2.516667127609253,4.226110945637629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.138671875,0.0,505.1170043945313,1895.4371337890625,0.0,742.0410766601562,0.6253077983856201,1.0,0.0,3.0,1.0,0.0
12211860,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297119140625,0.9990000128746032,0.4486497938632965,0.3508943319320678,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.7129338383674622,0.1390141248703003,0.1523687839508056,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.8215488791465759,0.2151558250188827,0.1511127352714538,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32861328125,0.6736539006233215,0.1181798875331878,0.1128493696451187,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3286437988281,0.680444598197937,0.1214307621121406,0.5506860613822937,285.3293762207031,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3832397460937,285.3312683105469,1.0,0.3100355863571167,1.0,1.0,0.0,1.0,-1.5578922033309937,1.5578902959823608,1.988621079362929e-06,1.196804761886597,0.8938331604003906,0.8938331604003906,0.0,53.1772689819336,61.0,15752.353515625,0.0,356.6275939941406,1.0,283.1499938964844,284.6358642578125,291.0478210449219,292.1560363769531,293.1499938964844,293.1499938964844,283.1499938964844,17595.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566523551940918,1.0,0.0,0.0,2.531752586364746,2.531764268875122,4.2769667629727337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.1474609375,0.0,513.0760498046875,1895.4371337890625,0.0,758.9906005859375,0.6286593079566956,1.0,0.0,3.0,1.0,0.0
12211920,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297119140625,0.9990000128746032,0.4486497938632965,0.3508943319320678,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.7129338383674622,0.1390141248703003,0.1523687839508056,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.8215488791465759,0.2151558250188827,0.1511127352714538,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32861328125,0.6736539006233215,0.1181798875331878,0.1128493696451187,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3286437988281,0.680444598197937,0.1214307621121406,0.5506860613822937,285.3293762207031,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3832397460937,285.3312683105469,1.0,0.3100355863571167,1.0,1.0,0.0,1.0,-1.5578922033309937,1.5578902959823608,1.988621079362929e-06,1.196804761886597,0.8938331604003906,0.8938331604003906,0.0,53.1772689819336,61.0,15752.353515625,0.0,356.6275939941406,1.0,283.1499938964844,284.6358642578125,291.0478210449219,292.1560363769531,293.1499938964844,293.1499938964844,283.1499938964844,17595.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566523551940918,1.0,0.0,0.0,2.531752586364746,2.531764268875122,4.2769667629727337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.1474609375,0.0,513.0760498046875,1895.4371337890625,0.0,758.9906005859375,0.6286593079566956,1.0,0.0,3.0,1.0,0.0
12211980,297.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543701171875,0.9990000128746032,0.4551883637905121,0.353670597076416,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.7151954770088196,0.1415143460035324,0.1550589799880981,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.82156902551651,0.2169026136398315,0.1523202806711197,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.676211416721344,0.1204399839043617,0.1149686947464943,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.6815875768661499,0.1230086609721183,0.5576698780059814,285.35400390625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.402587890625,285.35614013671875,1.0,0.3134109377861023,1.0,1.0,0.0,1.0,-1.5764104127883911,1.5764083862304688,2.0333029624453047e-06,1.2114737033843994,0.8993816375732422,0.8993816375732422,0.0,54.11750411987305,64.0,16021.8681640625,0.0,368.6134948730469,1.0,283.1499938964844,284.6517333984375,291.05352783203125,292.1756591796875,293.1499938964844,293.1499938964844,283.1499938964844,17577.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706522464752197,1.0,0.0,0.0,2.547487735748291,2.547499418258667,4.330295837462472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.06884765625,0.0,521.4647216796875,1895.4371337890625,0.0,778.20849609375,0.6321554780006409,1.0,0.0,3.0,1.0,0.0
12212040,297.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543701171875,0.9990000128746032,0.4551883637905121,0.353670597076416,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.7151954770088196,0.1415143460035324,0.1550589799880981,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.82156902551651,0.2169026136398315,0.1523202806711197,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.676211416721344,0.1204399839043617,0.1149686947464943,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.6815875768661499,0.1230086609721183,0.5576698780059814,285.35400390625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.402587890625,285.35614013671875,1.0,0.3134109377861023,1.0,1.0,0.0,1.0,-1.5764104127883911,1.5764083862304688,2.0333029624453047e-06,1.2114737033843994,0.8993816375732422,0.8993816375732422,0.0,54.11750411987305,64.0,16021.8681640625,0.0,368.6134948730469,1.0,283.1499938964844,284.6517333984375,291.05352783203125,292.1756591796875,293.1499938964844,293.1499938964844,283.1499938964844,17577.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706522464752197,1.0,0.0,0.0,2.547487735748291,2.547499418258667,4.330295837462472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.06884765625,0.0,521.4647216796875,1895.4371337890625,0.0,778.20849609375,0.6321554780006409,1.0,0.0,3.0,1.0,0.0
12212100,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36785888671875,0.9990000128746032,0.4583665728569031,0.3556419312953949,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668212890625,0.7160333395004272,0.1428335160017013,0.1564862579107284,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.8212272524833679,0.2178292572498321,0.1529655009508133,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3665466308594,0.6772066950798035,0.1216293051838874,0.116090714931488,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6818821430206299,0.1238553896546363,0.5614599585533142,285.3674621582031,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4110412597656,285.36968994140625,1.0,0.3154132068157196,1.0,1.0,0.0,1.0,-1.5869382619857788,1.5869362354278564,2.058988457065425e-06,1.219813108444214,0.902299463748932,0.902299463748932,0.0,54.73915100097656,64.0,16168.31640625,0.0,375.77191162109375,1.0,283.1499938964844,284.6605529785156,291.0577087402344,292.1877136230469,293.1499938964844,293.1499938964844,283.1499938964844,17568.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730146169662476,1.0,0.0,0.0,2.55560564994812,2.555617570877075,4.357938223620296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.40380859375,0.0,525.8302001953125,1895.4371337890625,0.0,789.4149780273438,0.6339604258537292,1.0,0.0,3.0,1.0,0.0
12212160,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9990000128746032,0.461481511592865,0.3579455614089966,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38092041015625,0.7167159914970398,0.144196555018425,0.1579653471708297,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.8206937313079834,0.2187898159027099,0.1536368280649185,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3806457519531,0.6780456900596619,0.122855857014656,0.1172515526413917,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.6820219159126282,0.1247359737753868,0.5654224753379822,285.3815612792969,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4186706542969,285.3838806152344,1.0,0.3175969123840332,1.0,1.0,0.0,1.0,-1.598204255104065,1.5982022285461426,2.086701215375797e-06,1.2287359237670898,0.9053179025650024,0.9053179025650024,0.0,55.44991302490234,67.0,16321.6708984375,0.0,383.6476135253906,1.0,283.1499938964844,284.6698913574219,291.0623474121094,292.20086669921875,293.1499938964844,293.1499938964844,283.1499938964844,17559.072265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755977630615234,1.0,0.0,0.0,2.5638949871063232,2.563906669616699,4.386254204291618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.19287109375,0.0,530.3146362304688,1895.4371337890625,0.0,801.8458862304688,0.6388042569160461,1.0,0.0,3.0,1.0,0.0
12212220,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39190673828125,0.9990000128746032,0.464981347322464,0.3609708845615387,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912658691406,0.7173395752906799,0.1458171606063842,0.1597320884466171,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916015625,0.819871723651886,0.2199303060770034,0.154440551996231,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910827636719,0.6788445115089417,0.1243112757802009,0.1186356768012046,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39111328125,0.6820147633552551,0.1257865875959396,0.5701846480369568,285.39166259765625,284.95001220703125,295.53271484375,288.0408630371094,295.5300598144531,297.4264221191406,285.3931884765625,1.0,0.3203176856040954,1.0,1.0,0.0,1.0,-1.6120238304138184,1.6120216846466064,2.12101394936326e-06,1.2396785020828247,0.9088153839111328,0.9088153839111328,0.0,56.37130737304688,67.0,16526.861328125,0.0,393.5767822265625,1.0,283.1499938964844,284.6701354980469,291.069091796875,292.2194519042969,293.1499938964844,293.1499938964844,283.1499938964844,17876.580078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789965987205505,1.0,0.0,0.0,2.597398281097412,2.597410202026367,4.501636396980757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.31005859375,0.0,550.6080932617188,1895.4371337890625,0.0,818.4877319335938,0.6442168354988098,1.0,0.0,3.0,1.0,0.0
12212280,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008483886719,0.9990000128746032,0.4674770832061767,0.3634195625782013,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000549316406,0.7176915407180786,0.1470344215631485,0.1610620766878128,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004821777344,0.8191354274749756,0.2207843661308288,0.1550438702106475,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.6793191432952881,0.1254024058580398,0.1196758896112442,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998718261719,0.6818987131118774,0.1265763640403747,0.5737779140472412,285.4005432128906,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.43133544921875,285.40234375,1.0,0.3224341869354248,1.0,1.0,0.0,1.0,-1.6226388216018677,1.6226366758346558,2.147608483937802e-06,1.248081088066101,0.9114494919776917,0.9114494919776917,0.0,57.11152648925781,70.0,16671.712890625,0.0,401.3943786621094,1.0,283.1499938964844,284.67388916015625,291.07379150390625,292.2324523925781,293.1499938964844,293.1499938964844,283.1499938964844,17990.18359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816797018051147,1.0,0.0,0.0,2.613343954086304,2.613356113433838,4.557078625566646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.7197265625,0.0,560.2404174804688,1895.4371337890625,0.0,831.8572387695312,0.6509327292442322,1.0,0.0,3.0,1.0,0.0
12212340,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149475097656,0.9990000128746032,0.4731519520282745,0.3698499500751495,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.414306640625,0.7182567119598389,0.1500037461519241,0.1643164753913879,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146423339844,0.8170478343963623,0.2228584587574005,0.1565156430006027,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.6801527738571167,0.128056451678276,0.1222147718071937,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.6813366413116455,0.1285012811422348,0.5825780630111694,285.4147033691406,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44073486328125,285.4162292480469,1.0,0.3277852237224579,1.0,1.0,0.0,1.0,-1.6491364240646362,1.6491342782974243,2.214895175711717e-06,1.2690443992614746,0.917733907699585,0.917733907699585,0.0,59.05168151855469,73.0,17050.583984375,0.0,421.559814453125,1.0,283.1499938964844,284.67095947265625,291.0853881835937,292.2663269042969,293.1499938964844,293.1499938964844,283.1499938964844,18641.3046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887096524238586,1.0,0.0,0.0,2.678668975830078,2.6786818504333496,4.787750071955088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.552734375,0.0,601.8870239257812,1895.4371337890625,0.0,867.8743896484375,0.6668807864189148,1.0,0.0,3.0,1.0,0.0
12212400,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149475097656,0.9990000128746032,0.4731519520282745,0.3698499500751495,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.414306640625,0.7182567119598389,0.1500037461519241,0.1643164753913879,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146423339844,0.8170478343963623,0.2228584587574005,0.1565156430006027,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.6801527738571167,0.128056451678276,0.1222147718071937,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.6813366413116455,0.1285012811422348,0.5825780630111694,285.4147033691406,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44073486328125,285.4162292480469,1.0,0.3277852237224579,1.0,1.0,0.0,1.0,-1.6491364240646362,1.6491342782974243,2.214895175711717e-06,1.2690443992614746,0.917733907699585,0.917733907699585,0.0,59.05168151855469,73.0,17050.583984375,0.0,421.559814453125,1.0,283.1499938964844,284.67095947265625,291.0853881835937,292.2663269042969,293.1499938964844,293.1499938964844,283.1499938964844,18641.3046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887096524238586,1.0,0.0,0.0,2.678668975830078,2.6786818504333496,4.787750071955088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.552734375,0.0,601.8870239257812,1895.4371337890625,0.0,867.8743896484375,0.6668807864189148,1.0,0.0,3.0,1.0,0.0
12212460,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264831542969,0.9990000128746032,0.4785296320915222,0.3770008683204651,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259338378906,0.718557596206665,0.1530952751636505,0.1677138805389404,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262084960937,0.8146013617515564,0.2250075787305832,0.1580452620983123,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.6806902289390564,0.1308081150054931,0.1248550117015838,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.6804839372634888,0.1305004209280014,0.5917534232139587,285.42626953125,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4473571777344,285.4276428222656,1.0,0.3335389196872711,1.0,1.0,0.0,1.0,-1.677290678024292,1.677288293838501,2.287795268784976e-06,1.2912979125976562,0.924153447151184,0.924153447151184,0.0,61.22240829467773,76.0,17451.7109375,0.0,443.9256591796875,1.0,283.1499938964844,284.6642150878906,291.0963439941406,292.30096435546875,293.1499938964844,293.1499938964844,283.1499938964844,19442.767578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963428020477295,1.0,0.0,0.0,2.754350185394287,2.754363536834717,5.062110517428664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.25830078125,0.0,652.8516235351562,1895.4371337890625,0.0,908.6408081054688,0.6853108406066895,1.0,0.0,3.0,1.0,0.0
12212520,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264831542969,0.9990000128746032,0.4785296320915222,0.3770008683204651,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259338378906,0.718557596206665,0.1530952751636505,0.1677138805389404,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262084960937,0.8146013617515564,0.2250075787305832,0.1580452620983123,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.6806902289390564,0.1308081150054931,0.1248550117015838,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.6804839372634888,0.1305004209280014,0.5917534232139587,285.42626953125,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4473571777344,285.4276428222656,1.0,0.3335389196872711,1.0,1.0,0.0,1.0,-1.677290678024292,1.677288293838501,2.287795268784976e-06,1.2912979125976562,0.924153447151184,0.924153447151184,0.0,61.22240829467773,76.0,17451.7109375,0.0,443.9256591796875,1.0,283.1499938964844,284.6642150878906,291.0963439941406,292.30096435546875,293.1499938964844,293.1499938964844,283.1499938964844,19442.767578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963428020477295,1.0,0.0,0.0,2.754350185394287,2.754363536834717,5.062110517428664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.25830078125,0.0,652.8516235351562,1895.4371337890625,0.0,908.6408081054688,0.6853108406066895,1.0,0.0,3.0,1.0,0.0
12212580,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369506835937,0.9990000128746032,0.4836481809616089,0.3846600651741028,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.7187249660491943,0.1563044041395187,0.1712465137243271,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.8119480609893799,0.2272335737943649,0.159632071852684,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.6810657382011414,0.1336524337530136,0.1275893896818161,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.6794831156730652,0.1325714737176895,0.6012789011001587,285.4367370605469,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4517822265625,285.43804931640625,1.0,0.3396043181419372,1.0,1.0,0.0,1.0,-1.706799030303955,1.706796646118164,2.3657544261368457e-06,1.3145973682403564,0.9307039380073548,0.9307039380073548,0.0,63.58003234863281,79.0,17870.453125,0.0,468.3205261230469,1.0,283.1499938964844,284.6556701660156,291.1069030761719,292.3360595703125,293.1499938964844,293.1499938964844,283.1499938964844,20347.072265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042959094047546,1.0,0.0,0.0,2.8366177082061768,2.836632013320923,5.369019504541939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.748046875,0.0,711.5189819335938,1895.4371337890625,0.0,952.9840698242188,0.7053102850914001,1.0,0.0,3.0,1.0,0.0
12212640,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369506835937,0.9990000128746032,0.4836481809616089,0.3846600651741028,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.7187249660491943,0.1563044041395187,0.1712465137243271,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.8119480609893799,0.2272335737943649,0.159632071852684,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.6810657382011414,0.1336524337530136,0.1275893896818161,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.6794831156730652,0.1325714737176895,0.6012789011001587,285.4367370605469,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4517822265625,285.43804931640625,1.0,0.3396043181419372,1.0,1.0,0.0,1.0,-1.706799030303955,1.706796646118164,2.3657544261368457e-06,1.3145973682403564,0.9307039380073548,0.9307039380073548,0.0,63.58003234863281,79.0,17870.453125,0.0,468.3205261230469,1.0,283.1499938964844,284.6556701660156,291.1069030761719,292.3360595703125,293.1499938964844,293.1499938964844,283.1499938964844,20347.072265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042959094047546,1.0,0.0,0.0,2.8366177082061768,2.836632013320923,5.369019504541939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.748046875,0.0,711.5189819335938,1895.4371337890625,0.0,952.9840698242188,0.7053102850914001,1.0,0.0,3.0,1.0,0.0
12212700,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.9990000128746032,0.4861236214637756,0.3886217772960663,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.718794047832489,0.1579528152942657,0.1730625927448272,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402770996094,0.8105852603912354,0.2283768206834793,0.1604479849338531,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.6812298893928528,0.135108545422554,0.1289908736944198,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.6789673566818237,0.133634552359581,0.606173574924469,285.4403381347656,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.453369140625,285.4411315917969,1.0,0.3427306413650512,1.0,1.0,0.0,1.0,-1.721990704536438,1.721988320350647,2.406507974228589e-06,1.3265823125839231,0.934010922908783,0.934010922908783,0.0,64.81661987304688,79.0,18092.998046875,0.0,481.2374572753906,1.0,283.1499938964844,284.6480712890625,291.1124572753906,292.3547058105469,293.1499938964844,293.1499938964844,283.1499938964844,20944.173828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083579659461975,1.0,0.0,0.0,2.887455463409424,2.887470245361328,5.563190370594384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.46875,0.0,749.6430053710938,1895.4371337890625,0.0,976.3294677734376,0.7148871421813965,1.0,0.0,3.0,1.0,0.0
12212760,297.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.447265625,0.9990000128746032,0.488548219203949,0.3926492631435394,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.7188655734062195,0.1596308052539825,0.1749108880758285,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469909667969,0.8092103600502014,0.229540079832077,0.1612775176763534,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.681389331817627,0.1365863680839538,0.1304134875535965,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.6784541010856628,0.1347159594297409,0.6111518144607544,285.4470520019531,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.45458984375,285.4483337402344,1.0,0.3459090888500213,1.0,1.0,0.0,1.0,-1.737437129020691,1.7374347448349,2.448375198582653e-06,1.3387612104415894,0.9373908638954164,0.9373908638954164,0.0,66.08683013916016,82.0,18303.505859375,0.0,494.6147155761719,1.0,283.1499938964844,284.64666748046875,291.1175842285156,292.3720092773437,293.1499938964844,293.1499938964844,283.1499938964844,21321.087890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612406313419342,1.0,0.0,0.0,2.922889709472656,2.92290472984314,5.700568408428808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.04541015625,0.0,776.740966796875,1895.4371337890625,0.0,1000.0511474609376,0.7262551188468933,1.0,0.0,3.0,1.0,0.0
12212820,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579772949219,0.9990000128746032,0.4932678639888763,0.4008245468139648,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.7190645337104797,0.163077250123024,0.1787084192037582,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.8064804077148438,0.2319284230470657,0.162982240319252,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.6817420125007629,0.1396067142486572,0.1333226561546325,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.457275390625,0.6774887442588806,0.1369362771511078,0.6213760375976562,285.457763671875,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.456298828125,285.45904541015625,1.0,0.352396160364151,1.0,1.0,0.0,1.0,-1.7690335512161257,1.769031047821045,2.5353631372126983e-06,1.3636505603790283,0.9442225098609924,0.9442225098609924,0.0,68.71102142333984,70.0,18748.611328125,0.0,522.7097778320312,1.0,283.1499938964844,284.6379699707031,291.1287841796875,292.4090576171875,293.1499938964844,293.1499938964844,283.1499938964844,22341.76171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206049919128418,1.0,0.0,0.0,3.0114293098449707,3.0114452838897705,6.051160426068236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.19677734375,0.0,847.6937255859375,1895.4371337890625,0.0,1049.45263671875,0.747726559638977,1.0,0.0,3.0,1.0,0.0
12212880,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579772949219,0.9990000128746032,0.4932678639888763,0.4008245468139648,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.7190645337104797,0.163077250123024,0.1787084192037582,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.8064804077148438,0.2319284230470657,0.162982240319252,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.6817420125007629,0.1396067142486572,0.1333226561546325,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.457275390625,0.6774887442588806,0.1369362771511078,0.6213760375976562,285.457763671875,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.456298828125,285.45904541015625,1.0,0.352396160364151,1.0,1.0,0.0,1.0,-1.7690335512161257,1.769031047821045,2.5353631372126983e-06,1.3636505603790283,0.9442225098609924,0.9442225098609924,0.0,68.71102142333984,70.0,18748.611328125,0.0,522.7097778320312,1.0,283.1499938964844,284.6379699707031,291.1287841796875,292.4090576171875,293.1499938964844,293.1499938964844,283.1499938964844,22341.76171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206049919128418,1.0,0.0,0.0,3.0114293098449707,3.0114452838897705,6.051160426068236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.19677734375,0.0,847.6937255859375,1895.4371337890625,0.0,1049.45263671875,0.747726559638977,1.0,0.0,3.0,1.0,0.0
12212940,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.4983782470226288,0.3975700736045837,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.7250727415084839,0.1661896109580993,0.182033285498619,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.8110769391059875,0.2340713888406753,0.1644468307495117,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6883018612861633,0.1423205733299255,0.1358441114425659,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6828532218933105,0.1389467120170593,0.6301683783531189,285.4593505859375,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4628601074219,285.4593811035156,1.0,0.3533469438552856,1.0,1.0,0.0,1.0,-1.7839542627334597,1.783951759338379,2.577289706096053e-06,1.3755624294281006,0.9502211213111876,0.9502211213111876,0.0,68.28276062011719,70.0,19036.134765625,0.0,531.217041015625,1.0,283.1499938964844,284.6221618652344,291.137939453125,292.4387512207031,293.1499938964844,293.1499938964844,283.1499938964844,23307.18359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627692699432373,1.0,0.0,0.0,3.092758655548096,3.092775583267212,6.382420565387292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.4462890625,0.0,916.6128540039062,1895.4371337890625,0.0,1093.5916748046875,0.7644885778427124,1.0,0.0,3.0,1.0,0.0
12213000,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.9990000128746032,0.4992737770080566,0.3963869512081146,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.7262981534004211,0.166620135307312,0.1824847012758255,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.8121792674064636,0.2343664318323135,0.1646430194377899,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.6896487474441528,0.1426953375339508,0.1361848264932632,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.6840376257896423,0.1392284929752349,0.6313592791557312,285.45928955078125,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4649963378906,285.45928955078125,1.0,0.3532071411609649,1.0,1.0,0.0,1.0,-1.7850805521011353,1.7850779294967651,2.580470209068153e-06,1.3764607906341553,0.9510353207588196,0.9510353207588196,0.0,68.03034210205078,73.0,19064.3046875,0.0,531.1950073242188,1.0,283.1499938964844,284.6203918457031,291.13873291015625,292.44171142578125,293.1499938964844,293.1499938964844,283.1499938964844,23398.18359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285790205001831,1.0,0.0,0.0,3.101047992706299,3.101064920425415,6.416678388632135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.94189453125,0.0,923.7860107421876,1895.4371337890625,0.0,1099.2027587890625,0.769442617893219,1.0,0.0,3.0,1.0,0.0
12213060,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.9990000128746032,0.5072908997535706,0.3938653469085693,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.7325140237808228,0.1702896356582641,0.1864053457975387,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.8165473937988281,0.2368724793195724,0.16635662317276,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.696537971496582,0.1458867043256759,0.1391498893499374,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.6897124648094177,0.1416869908571243,0.6420591473579407,285.4583740234375,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4869689941406,285.45904541015625,1.0,0.3557573556900024,1.0,1.0,0.0,1.0,-1.804603219032288,1.8046005964279173,2.6355569389124867e-06,1.3917160034179688,0.957785189151764,0.957785189151764,0.0,67.88296508789062,76.0,19397.06640625,0.0,543.7799072265625,1.0,283.1499938964844,284.6033935546875,291.1448974609375,292.46649169921875,293.1499938964844,293.1499938964844,283.1499938964844,24479.982421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352108120918274,1.0,0.0,0.0,3.1906652450561523,3.190683126449585,6.792909061914543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.5322265625,0.0,1004.315185546875,1895.4371337890625,0.0,1141.8172607421875,0.7911517024040222,1.0,0.0,3.0,1.0,0.0
12213120,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.9990000128746032,0.5072908997535706,0.3938653469085693,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.7325140237808228,0.1702896356582641,0.1864053457975387,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.8165473937988281,0.2368724793195724,0.16635662317276,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.696537971496582,0.1458867043256759,0.1391498893499374,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.6897124648094177,0.1416869908571243,0.6420591473579407,285.4583740234375,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4869689941406,285.45904541015625,1.0,0.3557573556900024,1.0,1.0,0.0,1.0,-1.804603219032288,1.8046005964279173,2.6355569389124867e-06,1.3917160034179688,0.957785189151764,0.957785189151764,0.0,67.88296508789062,76.0,19397.06640625,0.0,543.7799072265625,1.0,283.1499938964844,284.6033935546875,291.1448974609375,292.46649169921875,293.1499938964844,293.1499938964844,283.1499938964844,24479.982421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352108120918274,1.0,0.0,0.0,3.1906652450561523,3.190683126449585,6.792909061914543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.5322265625,0.0,1004.315185546875,1895.4371337890625,0.0,1141.8172607421875,0.7911517024040222,1.0,0.0,3.0,1.0,0.0
