time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213180,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.9990000128746032,0.5152945518493652,0.3941081166267395,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.7373125553131104,0.1740928292274475,0.1905015259981155,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.8191524744033813,0.2394648045301437,0.1681475341320037,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.7018354535102844,0.1491844207048416,0.1422426998615265,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.6939505934715271,0.1442932933568954,0.6535994410514832,285.4635314941406,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5073547363281,285.4644775390625,1.0,0.3594390451908111,1.0,1.0,0.0,1.0,-1.8288905620574951,1.828887820243836,2.705164661165327e-06,1.4107722043991089,0.9646530747413636,0.9646530747413636,0.0,68.50138854980469,79.0,19778.193359375,0.0,562.2467041015625,1.0,283.1499938964844,284.5914001464844,291.1552124023437,292.4971923828125,293.1499938964844,293.1499938964844,283.1499938964844,25572.81640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412184238433838,1.0,0.0,0.0,3.2798991203308105,3.27991795539856,7.178178975664196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.8212890625,0.0,1088.97021484375,1895.4371337890625,0.0,1181.3641357421875,0.8127540349960327,1.0,0.0,3.0,1.0,0.0
12213240,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.9990000128746032,0.5152945518493652,0.3941081166267395,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.7373125553131104,0.1740928292274475,0.1905015259981155,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.8191524744033813,0.2394648045301437,0.1681475341320037,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.7018354535102844,0.1491844207048416,0.1422426998615265,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.6939505934715271,0.1442932933568954,0.6535994410514832,285.4635314941406,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5073547363281,285.4644775390625,1.0,0.3594390451908111,1.0,1.0,0.0,1.0,-1.8288905620574951,1.828887820243836,2.705164661165327e-06,1.4107722043991089,0.9646530747413636,0.9646530747413636,0.0,68.50138854980469,79.0,19778.193359375,0.0,562.2467041015625,1.0,283.1499938964844,284.5914001464844,291.1552124023437,292.4971923828125,293.1499938964844,293.1499938964844,283.1499938964844,25572.81640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412184238433838,1.0,0.0,0.0,3.2798991203308105,3.27991795539856,7.178178975664196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.8212890625,0.0,1088.97021484375,1895.4371337890625,0.0,1181.3641357421875,0.8127540349960327,1.0,0.0,3.0,1.0,0.0
12213300,297.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.9990000128746032,0.5192047357559204,0.3949514329433441,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.7393501400947571,0.1760435849428177,0.1926114112138748,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.8200130462646484,0.2407952547073364,0.1690719723701477,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.7040651440620422,0.1508718878030777,0.1438329219818115,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.695684015750885,0.1456384509801864,0.6596072912216187,285.4660949707031,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5162658691406,285.466796875,1.0,0.3616319298744201,1.0,1.0,0.0,1.0,-1.8423386812210083,1.8423359394073489,2.744164248724701e-06,1.4213188886642456,0.9681205153465272,0.9681205153465272,0.0,69.013427734375,79.0,19987.982421875,0.0,573.1849975585938,1.0,283.1499938964844,284.5840148925781,291.1624755859375,292.51593017578125,293.1499938964844,293.1499938964844,283.1499938964844,26247.630859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443057656288147,1.0,0.0,0.0,3.332270860671997,3.3322901725769043,7.40924349429406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.689453125,0.0,1140.95849609375,1895.4371337890625,0.0,1202.0284423828125,0.8226531744003296,1.0,0.0,3.0,1.0,0.0
12213360,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4724426269531,0.9990000128746032,0.5230417847633362,0.3962060809135437,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720458984375,0.7411801815032959,0.1780259013175964,0.1947595030069351,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47222900390625,0.820625901222229,0.2421484440565109,0.1700140237808227,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.471923828125,0.7060538530349731,0.152583971619606,0.1454498767852783,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718933105469,0.6971895694732666,0.1470062732696533,0.6657397150993347,285.4722900390625,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.52423095703125,285.4734191894531,1.0,0.364023894071579,1.0,1.0,0.0,1.0,-1.856523871421814,1.8565210103988647,2.7856522137881257e-06,1.4324394464492798,0.9716631770133972,0.9716631770133972,0.0,69.64261627197266,82.0,20192.05859375,0.0,585.1538696289062,1.0,283.1499938964844,284.5826721191406,291.1701965332031,292.534912109375,293.1499938964844,293.1499938964844,283.1499938964844,26671.607421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474930644035339,1.0,0.0,0.0,3.368483543395996,3.368503332138061,7.571155720142997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.025390625,0.0,1177.52880859375,1895.4371337890625,0.0,1223.599853515625,0.8341861963272095,1.0,0.0,3.0,1.0,0.0
12213420,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839782714844,0.9990000128746032,0.530503511428833,0.3997303545475006,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.744334876537323,0.182081401348114,0.1991672366857528,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.821264386177063,0.2449225038290023,0.1719533056020736,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.7094382643699646,0.1560786515474319,0.1487614810466766,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.6996381878852844,0.1498005092144012,0.6783301830291748,285.4837951660156,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5374755859375,285.4850769042969,1.0,0.3693079650402069,1.0,1.0,0.0,1.0,-1.8867803812026973,1.8867775201797483,2.875341124308761e-06,1.4561432600021362,0.9788451790809632,0.9788451790809632,0.0,71.19857788085938,85.0,20632.515625,0.0,611.9020385742188,1.0,283.1499938964844,284.5765686035156,291.1875915527344,292.5773620605469,293.1499938964844,293.1499938964844,283.1499938964844,27773.880859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543884873390198,1.0,0.0,0.0,3.4563510417938232,3.456371784210205,7.971297009135014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.32373046875,0.0,1269.9241943359375,1895.4371337890625,0.0,1271.0804443359375,0.8554321527481079,1.0,0.0,3.0,1.0,0.0
12213480,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839782714844,0.9990000128746032,0.530503511428833,0.3997303545475006,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.744334876537323,0.182081401348114,0.1991672366857528,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.821264386177063,0.2449225038290023,0.1719533056020736,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.7094382643699646,0.1560786515474319,0.1487614810466766,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.6996381878852844,0.1498005092144012,0.6783301830291748,285.4837951660156,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5374755859375,285.4850769042969,1.0,0.3693079650402069,1.0,1.0,0.0,1.0,-1.8867803812026973,1.8867775201797483,2.875341124308761e-06,1.4561432600021362,0.9788451790809632,0.9788451790809632,0.0,71.19857788085938,85.0,20632.515625,0.0,611.9020385742188,1.0,283.1499938964844,284.5765686035156,291.1875915527344,292.5773620605469,293.1499938964844,293.1499938964844,283.1499938964844,27773.880859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543884873390198,1.0,0.0,0.0,3.4563510417938232,3.456371784210205,7.971297009135014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.32373046875,0.0,1269.9241943359375,1895.4371337890625,0.0,1271.0804443359375,0.8554321527481079,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.9990000128746032,0.5342304706573486,0.4019749462604522,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7457401156425476,0.1842085272073745,0.2014849036931991,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.8213500380516052,0.246381014585495,0.172976553440094,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48895263671875,0.7109026312828064,0.1579075902700424,0.1504994928836822,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889221191406,0.7006548047065735,0.1512618064880371,0.6849403977394104,285.4892578125,284.95001220703125,296.33428955078125,288.16082763671875,296.33221435546875,297.54302978515625,285.49029541015625,1.0,0.3722387254238128,1.0,1.0,0.0,1.0,-1.903148531913757,1.903145670890808,2.924536374848685e-06,1.4689573049545288,0.9825903177261353,0.9825903177261353,0.0,72.12960815429688,85.0,20873.36328125,0.0,626.9752807617188,1.0,283.1499938964844,284.5718078613281,291.1969909667969,292.600830078125,293.1499938964844,293.1499938964844,283.1499938964844,28467.068359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581860780715942,1.0,0.0,0.0,3.5089566707611084,3.5089778900146484,8.215789080168179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.4228515625,0.0,1327.6546630859375,1895.4371337890625,0.0,1297.6944580078125,0.8653649687767029,1.0,0.0,3.0,1.0,0.0
12213600,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49774169921875,0.9990000128746032,0.5377063751220703,0.4043305218219757,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.7469618916511536,0.1862533390522003,0.2037146985530853,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.8213090300559998,0.2477853894233703,0.1739624142646789,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7121497392654419,0.1596632599830627,0.1521694958209991,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970703125,0.701494038105011,0.1526632010936737,0.6912880539894104,285.49755859375,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54754638671875,285.4989318847656,1.0,0.3751331865787506,1.0,1.0,0.0,1.0,-1.919116854667664,1.9191138744354248,2.9729833386227256e-06,1.4814521074295044,0.9862270355224608,0.9862270355224608,0.0,73.0843734741211,88.0,21094.640625,0.0,642.0509643554688,1.0,283.1499938964844,284.5726013183594,291.2055358886719,292.6221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28876.912109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618787050247192,1.0,0.0,0.0,3.543397903442383,3.543419599533081,8.377860467589926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.0205078125,0.0,1366.0313720703125,1895.4371337890625,0.0,1323.8817138671875,0.8764681220054626,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041198730469,0.9990000128746032,0.5413160920143127,0.4070105850696563,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.7481593489646912,0.1884377747774124,0.2061001509428024,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038757324219,0.8211687207221985,0.2492881417274475,0.1750198602676391,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50360107421875,0.7133499979972839,0.161536306142807,0.1539539545774459,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.702276349067688,0.1541568487882614,0.698066771030426,285.5039367675781,284.95001220703125,296.4044189453125,288.1762084960937,296.40240478515625,297.5516967773437,285.5050964355469,1.0,0.3782904148101806,1.0,1.0,0.0,1.0,-1.9363783597946167,1.936375379562378,3.025855903615593e-06,1.4949519634246826,0.990082025527954,0.990082025527954,0.0,74.15670776367188,88.0,21345.04296875,0.0,658.72802734375,1.0,283.1499938964844,284.5688171386719,291.2148742675781,292.6462707519531,293.1499938964844,293.1499938964844,283.1499938964844,29571.830078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659145355224609,1.0,0.0,0.0,3.595576047897339,3.5955984592437744,8.626413432466506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.68115234375,0.0,1426.07861328125,1895.4371337890625,0.0,1352.845703125,0.8862898945808411,1.0,0.0,3.0,1.0,0.0
12213720,297.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51324462890625,0.9990000128746032,0.5446912050247192,0.4097153544425964,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.7492192387580872,0.1905357837677002,0.2083922177553177,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.8209563493728638,0.2507337927818298,0.1760372817516327,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125732421875,0.7143948078155518,0.1633328348398208,0.1556664556264877,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125427246094,0.7029328942298889,0.1555880010128021,0.7045664191246033,285.5130310058594,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5550842285156,285.5144958496094,1.0,0.381372332572937,1.0,1.0,0.0,1.0,-1.953102827072144,1.9530998468399048,3.0775779578107176e-06,1.5080251693725586,0.993827223777771,0.993827223777771,0.0,75.23026275634766,91.0,21574.744140625,0.0,675.2505493164062,1.0,283.1499938964844,284.5703125,291.2232360839844,292.6680908203125,293.1499938964844,293.1499938964844,283.1499938964844,29980.259765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697869300842285,1.0,0.0,0.0,3.6296424865722656,3.6296653747558594,8.79065055414685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.767578125,0.0,1465.84814453125,1895.4371337890625,0.0,1380.96630859375,0.8972991108894348,1.0,0.0,3.0,1.0,0.0
12213780,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301513671875,0.9990000128746032,0.5514988899230957,0.4156506061553955,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.7512365579605103,0.1949243247509002,0.213192269206047,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298156738281,0.8203612565994263,0.2537645399570465,0.178174152970314,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7163404822349548,0.1670834869146347,0.1592464745044708,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293884277344,0.7041000723838806,0.1585722863674163,0.7181405425071716,285.5299072265625,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5606384277344,285.53143310546875,1.0,0.3879260122776031,1.0,1.0,0.0,1.0,-1.988408327102661,1.988405108451844,3.1883478186500724e-06,1.5356018543243408,1.0,1.0,0.0,77.5801010131836,94.0,22069.384765625,0.0,711.2322387695312,1.0,283.1499938964844,284.5694885253906,291.2406616210937,292.714599609375,293.1499938964844,293.1499938964844,283.1499938964844,31107.845703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779426336288452,1.0,0.0,0.0,3.714794158935547,3.714818000793457,9.207946618516872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.36474609375,0.0,1569.203369140625,1895.4371337890625,0.0,1441.2191162109375,0.917849600315094,1.0,0.0,3.0,1.0,0.0
12213840,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301513671875,0.9990000128746032,0.5514988899230957,0.4156506061553955,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.7512365579605103,0.1949243247509002,0.213192269206047,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298156738281,0.8203612565994263,0.2537645399570465,0.178174152970314,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7163404822349548,0.1670834869146347,0.1592464745044708,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293884277344,0.7041000723838806,0.1585722863674163,0.7181405425071716,285.5299072265625,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5606384277344,285.53143310546875,1.0,0.3879260122776031,1.0,1.0,0.0,1.0,-1.988408327102661,1.988405108451844,3.1883478186500724e-06,1.5356018543243408,1.0,1.0,0.0,77.5801010131836,94.0,22069.384765625,0.0,711.2322387695312,1.0,283.1499938964844,284.5694885253906,291.2406616210937,292.714599609375,293.1499938964844,293.1499938964844,283.1499938964844,31107.845703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779426336288452,1.0,0.0,0.0,3.714794158935547,3.714818000793457,9.207946618516872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.36474609375,0.0,1569.203369140625,1895.4371337890625,0.0,1441.2191162109375,0.917849600315094,1.0,0.0,3.0,1.0,0.0
12213900,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.9990000128746032,0.5548493266105652,0.4187633395195007,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376892089844,0.752190351486206,0.1971579790115356,0.2156373411417007,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378723144531,0.8200133442878723,0.2553106844425201,0.1792656779289245,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7172417044639587,0.1689887940883636,0.1610668301582336,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.7046208381652832,0.1600869745016098,0.7250372767448425,285.5379638671875,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5628356933594,285.5393371582031,1.0,0.3912962675094604,1.0,1.0,0.0,1.0,-2.006478786468506,2.0064754486083984,3.2458679015689995e-06,1.5497058629989624,1.0,1.0,0.0,78.81674194335938,94.0,22325.48046875,0.0,730.2028198242188,1.0,283.1499938964844,284.56805419921875,291.2494201660156,292.7384948730469,293.1499938964844,293.1499938964844,283.1499938964844,31900.63671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820819973945618,1.0,0.0,0.0,3.7620418071746826,3.76206636428833,9.44366433941468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.3408203125,0.0,1629.816162109375,1895.4371337890625,0.0,1472.3187255859375,0.9265865683555604,1.0,0.0,3.0,1.0,0.0
12213960,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497131347656,0.9990000128746032,0.5581734776496887,0.4219483435153961,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54913330078125,0.7531206011772156,0.1994186639785766,0.2181113064289093,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5493469238281,0.8196463584899902,0.2568785846233368,0.1803715229034423,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.718109667301178,0.1709146648645401,0.1629063934087753,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54888916015625,0.7051141262054443,0.1616176068782806,0.7320042848587036,285.5494689941406,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5647888183594,285.5511474609375,1.0,0.3947181701660156,1.0,1.0,0.0,1.0,-2.02479100227356,2.024787664413452,3.304721985841752e-06,1.5639914274215698,1.0,1.0,0.0,80.08845520019531,97.0,22572.109375,0.0,749.7987060546875,1.0,283.1499938964844,284.5721740722656,291.2577514648437,292.7612609863281,293.1499938964844,293.1499938964844,283.1499938964844,32406.05078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861958503723145,1.0,0.0,0.0,3.79172682762146,3.791751623153688,9.593285312803346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.45263671875,0.0,1668.702392578125,1895.4371337890625,0.0,1503.562744140625,0.9366571307182312,1.0,0.0,3.0,1.0,0.0
12214020,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57159423828125,0.9990000128746032,0.5647610425949097,0.4284521043300628,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.754962146282196,0.2040205746889114,0.2231495082378387,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.8189132213592529,0.2600791454315185,0.1826307326555252,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7197985649108887,0.1748276650905609,0.1666459590196609,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707092285156,0.7060750126838684,0.164728045463562,0.7461684346199036,285.57135009765625,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56805419921875,285.5731201171875,1.0,0.4016898870468139,1.0,1.0,0.0,1.0,-2.062077283859253,2.0620737075805664,3.426306875553564e-06,1.5930581092834473,1.0,1.0,0.0,82.71678161621094,100.0,23084.18359375,0.0,790.804931640625,1.0,283.1499938964844,284.5774841308594,291.2748718261719,292.8084411621094,293.1499938964844,293.1499938964844,283.04998779296875,33636.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944637894630432,1.0,0.0,0.0,3.863035678863525,3.863061428070069,9.95750951915397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.66748046875,0.0,1764.63134765625,1895.4371337890625,0.0,1567.33935546875,0.953128218650818,1.0,0.0,3.0,1.0,0.0
12214080,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57159423828125,0.9990000128746032,0.5647610425949097,0.4284521043300628,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.754962146282196,0.2040205746889114,0.2231495082378387,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.8189132213592529,0.2600791454315185,0.1826307326555252,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7197985649108887,0.1748276650905609,0.1666459590196609,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707092285156,0.7060750126838684,0.164728045463562,0.7461684346199036,285.57135009765625,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56805419921875,285.5731201171875,1.0,0.4016898870468139,1.0,1.0,0.0,1.0,-2.062077283859253,2.0620737075805664,3.426306875553564e-06,1.5930581092834473,1.0,1.0,0.0,82.71678161621094,100.0,23084.18359375,0.0,790.804931640625,1.0,283.1499938964844,284.5774841308594,291.2748718261719,292.8084411621094,293.1499938964844,293.1499938964844,283.04998779296875,33636.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944637894630432,1.0,0.0,0.0,3.863035678863525,3.863061428070069,9.95750951915397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.66748046875,0.0,1764.63134765625,1895.4371337890625,0.0,1567.33935546875,0.953128218650818,1.0,0.0,3.0,1.0,0.0
12214140,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181884765625,0.9990000128746032,0.5705592036247253,0.4350206553936004,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7565053701400757,0.2083857655525207,0.2279970049858093,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.8179834485054016,0.2630118429660797,0.1847629994153976,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.721179723739624,0.1785262823104858,0.1702340245246887,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179138183594,0.7067598104476929,0.1676429808139801,0.7596996426582336,285.5180969238281,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.567626953125,285.5189819335937,1.0,0.4084928035736084,1.0,1.0,0.0,1.0,-2.09814977645874,2.0981462001800537,3.5461821425997182e-06,1.6211631298065186,1.0,1.0,0.0,85.37493896484375,100.0,23748.24609375,0.0,832.1445922851562,1.0,283.05242919921875,284.5010070800781,291.312744140625,292.89910888671875,293.1499938964844,293.1499938964844,283.04998779296875,34616.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080295085906982,1.0,0.0,0.0,3.9188928604125977,3.918919324874878,1.0247550790154492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.36572265625,0.0,1842.2904052734373,1895.4371337890625,0.0,1674.6875,0.9647491574287416,1.0,0.0,3.0,1.0,0.0
12214200,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51873779296875,0.9990000128746032,0.5707927346229553,0.4353068172931671,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7565584182739258,0.2085670232772827,0.2281960546970367,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185546875,0.8179328441619873,0.263132244348526,0.18484827876091,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.7212262749671936,0.1786794811487198,0.170381024479866,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51837158203125,0.7067762613296509,0.1677629202604293,0.7602497339248657,285.51861572265625,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.56756591796875,285.5196533203125,1.0,0.4087772071361542,1.0,1.0,0.0,1.0,-2.0996408462524414,2.099637269973755,3.551184590833145e-06,1.6223242282867432,1.0,1.0,0.0,85.48955535888672,103.0,23768.271484375,0.0,833.8976440429688,1.0,283.0520935058594,284.5010986328125,291.3125305175781,292.89947509765625,293.1499938964844,293.1499938964844,282.75,34644.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084322571754456,1.0,0.0,0.0,3.9204838275909424,3.9205105304718018,1.0255872666675714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.8173828125,0.0,1844.5352783203125,1895.4371337890625,0.0,1677.923583984375,0.9651276469230652,1.0,0.0,3.0,1.0,0.0
12214260,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111267089844,0.9990000128746032,0.5751898884773254,0.4431677460670471,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.7571890950202942,0.2126909345388412,0.2329108417034149,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31134033203125,0.8159140944480896,0.2655429244041443,0.1867237538099289,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116455078125,0.7217361927032471,0.1821427345275879,0.1738493889570236,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7064520716667175,0.1703826636075973,0.7729688286781311,285.3112487792969,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5565490722656,285.3108825683594,1.0,0.4158518314361572,1.0,1.0,0.0,1.0,-2.13570237159729,2.1356987953186035,3.673339961096645e-06,1.6504164934158323,1.0,1.0,0.0,88.5341567993164,106.0,24784.40625,0.0,877.9513549804688,1.0,282.75604248046875,284.2567443847656,291.3681945800781,293.04669189453125,293.1499938964844,293.1499938964844,282.45001220703125,35189.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331058979034424,1.0,0.0,0.0,3.951236963272095,3.951263904571533,1.0417402336315718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.6943359375,0.0,1888.283447265625,1895.4371337890625,0.0,1881.1649169921875,0.972444474697113,1.0,0.0,3.0,1.0,0.0
12214320,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111267089844,0.9990000128746032,0.5751898884773254,0.4431677460670471,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.7571890950202942,0.2126909345388412,0.2329108417034149,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31134033203125,0.8159140944480896,0.2655429244041443,0.1867237538099289,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116455078125,0.7217361927032471,0.1821427345275879,0.1738493889570236,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7064520716667175,0.1703826636075973,0.7729688286781311,285.3112487792969,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5565490722656,285.3108825683594,1.0,0.4158518314361572,1.0,1.0,0.0,1.0,-2.13570237159729,2.1356987953186035,3.673339961096645e-06,1.6504164934158323,1.0,1.0,0.0,88.5341567993164,106.0,24784.40625,0.0,877.9513549804688,1.0,282.75604248046875,284.2567443847656,291.3681945800781,293.04669189453125,293.1499938964844,293.1499938964844,282.45001220703125,35189.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331058979034424,1.0,0.0,0.0,3.951236963272095,3.951263904571533,1.0417402336315718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.6943359375,0.0,1888.283447265625,1895.4371337890625,0.0,1881.1649169921875,0.972444474697113,1.0,0.0,3.0,1.0,0.0
12214380,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.9990000128746032,0.5779737234115601,0.4521493017673492,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.7566745281219482,0.2163958400487899,0.2371367812156677,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.8126728534698486,0.2673872709274292,0.1881570667028427,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.7211576104164124,0.185207188129425,0.1769195795059204,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.704852819442749,0.1725470721721649,0.7835726141929626,285.09881591796875,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.53546142578125,285.0985412597656,1.0,0.4227620661258697,1.0,1.0,0.0,1.0,-2.1690502166748047,2.169046401977539,3.788252570302575e-06,1.6763741970062256,1.0,1.0,0.0,91.85758209228516,109.0,25784.802734375,0.0,921.7500610351562,1.0,282.4559631347656,284.0098571777344,291.3762512207031,293.1248474121094,293.1499938964844,293.1499938964844,282.1499938964844,35517.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550950050354004,1.0,0.0,0.0,3.969571352005005,3.9695982933044434,1.051430217557936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.8251953125,0.0,1914.69140625,1895.4371337890625,0.0,2069.690185546875,0.9768058061599731,1.0,0.0,3.0,1.0,0.0
12214440,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.9990000128746032,0.5779737234115601,0.4521493017673492,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.7566745281219482,0.2163958400487899,0.2371367812156677,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.8126728534698486,0.2673872709274292,0.1881570667028427,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.7211576104164124,0.185207188129425,0.1769195795059204,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.704852819442749,0.1725470721721649,0.7835726141929626,285.09881591796875,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.53546142578125,285.0985412597656,1.0,0.4227620661258697,1.0,1.0,0.0,1.0,-2.1690502166748047,2.169046401977539,3.788252570302575e-06,1.6763741970062256,1.0,1.0,0.0,91.85758209228516,109.0,25784.802734375,0.0,921.7500610351562,1.0,282.4559631347656,284.0098571777344,291.3762512207031,293.1248474121094,293.1499938964844,293.1499938964844,282.1499938964844,35517.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550950050354004,1.0,0.0,0.0,3.969571352005005,3.9695982933044434,1.051430217557936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.8251953125,0.0,1914.69140625,1895.4371337890625,0.0,2069.690185546875,0.9768058061599731,1.0,0.0,3.0,1.0,0.0
12214500,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.9990000128746032,0.5789327025413513,0.4567715227603912,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7562571167945862,0.2181597501039505,0.2391558140516281,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8108933568000793,0.2682074606418609,0.1888035237789154,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.7207042574882507,0.1866493076086044,0.1783708333969116,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.703843355178833,0.1735186278820037,0.7883718609809875,284.9358825683594,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5228881835937,284.9222717285156,1.0,0.4261385798454284,1.0,1.0,0.0,1.0,-2.184995174407959,2.1849913597106934,3.8438538467744365e-06,1.6887763738632202,0.9995021224021912,0.9995021224021912,0.0,93.55802917480467,109.0,26546.947265625,0.0,943.532958984375,1.0,282.1932983398437,283.80645751953125,291.4076843261719,293.2562561035156,293.1499938964844,293.1499938964844,282.1499938964844,35632.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674396634101868,1.0,0.0,0.0,3.9756863117218018,3.9757134914398193,1.0546722251092433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.34521484375,0.0,1923.600341796875,1895.4371337890625,0.0,2178.13623046875,0.9782558679580688,1.0,0.0,3.0,1.0,0.0
12214560,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.5795616507530212,0.4615872204303741,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7556236982345581,0.2198459804058075,0.2410559803247451,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8088677525520325,0.2689339816570282,0.18935127556324,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.720040500164032,0.1880150437355041,0.1797249764204025,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7025889754295349,0.1744021028280258,0.7926691770553589,284.8876342773437,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5077514648437,284.88751220703125,1.0,0.4294482171535492,1.0,1.0,0.0,1.0,-2.2002108097076416,2.200206995010376,3.897314400092e-06,1.7006102800369265,0.9985385537147522,0.9985385537147522,0.0,95.30689239501952,112.0,26773.501953125,0.0,965.0567626953124,1.0,282.15582275390625,283.7650756835937,291.374755859375,293.18310546875,293.1499938964844,293.1499938964844,281.8500061035156,35754.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726438641548157,1.0,0.0,0.0,3.979382991790772,3.979410171508789,1.0566343462414809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.7080078125,0.0,1929.42333984375,1895.4371337890625,0.0,2224.35205078125,0.979171633720398,1.0,0.0,3.0,1.0,0.0
12214620,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9990000128746032,0.5801824927330017,0.4710685908794403,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.7543961405754089,0.2231334745883941,0.2447788417339325,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.8048396110534668,0.2702987492084503,0.190403938293457,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7187142968177795,0.1906506866216659,0.182352066040039,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7000769972801208,0.1760714054107666,0.8008045554161072,284.6788330078125,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.47039794921875,284.6788024902344,1.0,0.4358977079391479,1.0,1.0,0.0,1.0,-2.229680299758911,2.2296762466430664,4.001954494015081e-06,1.7235149145126345,0.993156373500824,0.993156373500824,0.0,98.78588104248048,100.0,27752.5703125,0.0,1007.8511962890624,1.0,281.8558654785156,283.5235595703125,291.3793640136719,293.2444152832031,293.1499938964844,293.1499938964844,281.54998779296875,36005.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873438000679016,1.0,0.0,0.0,3.979931116104126,3.979958295822144,1.0569254982328855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.7236328125,0.0,1932.1881103515625,1895.4371337890625,0.0,2356.31982421875,0.9794445037841796,1.0,0.0,3.0,1.0,0.0
12214680,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9990000128746032,0.5801824927330017,0.4710685908794403,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.7543961405754089,0.2231334745883941,0.2447788417339325,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.8048396110534668,0.2702987492084503,0.190403938293457,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7187142968177795,0.1906506866216659,0.182352066040039,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7000769972801208,0.1760714054107666,0.8008045554161072,284.6788330078125,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.47039794921875,284.6788024902344,1.0,0.4358977079391479,1.0,1.0,0.0,1.0,-2.229680299758911,2.2296762466430664,4.001954494015081e-06,1.7235149145126345,0.993156373500824,0.993156373500824,0.0,98.78588104248048,100.0,27752.5703125,0.0,1007.8511962890624,1.0,281.8558654785156,283.5235595703125,291.3793640136719,293.2444152832031,293.1499938964844,293.1499938964844,281.54998779296875,36005.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873438000679016,1.0,0.0,0.0,3.979931116104126,3.979958295822144,1.0569254982328855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.7236328125,0.0,1932.1881103515625,1895.4371337890625,0.0,2356.31982421875,0.9794445037841796,1.0,0.0,3.0,1.0,0.0
12214740,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4623413085937,0.9990000128746032,0.5814814567565918,0.4680843353271484,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4628601074219,0.7593891620635986,0.2262822836637497,0.2481946945190429,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4626770019531,0.8077855110168457,0.2715045213699341,0.1912470757961273,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4630432128906,0.7230561971664429,0.1931365728378296,0.1847012639045715,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.7037678956985474,0.1776022613048553,0.8076518177986145,284.4625549316406,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.442138671875,284.4615783691406,1.0,0.4365487694740295,1.0,1.0,0.0,1.0,-2.2417423725128174,2.2417383193969727,4.045583409606479e-06,1.7331063747406006,0.9848582744598388,0.9848582744598388,0.0,98.3187026977539,103.0,28558.962890625,0.0,1018.429443359375,1.0,281.5558776855469,283.2762756347656,291.3892822265625,293.3061218261719,293.1499938964844,293.1499938964844,281.25,36250.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004724979400635,1.0,0.0,0.0,3.9715094566345215,3.971536636352539,1.052457264449913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.87744140625,0.0,1923.1829833984373,1895.4371337890625,0.0,2475.745849609375,0.9776846766471864,1.0,0.0,3.0,1.0,0.0
12214800,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4623413085937,0.9990000128746032,0.5814814567565918,0.4680843353271484,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4628601074219,0.7593891620635986,0.2262822836637497,0.2481946945190429,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4626770019531,0.8077855110168457,0.2715045213699341,0.1912470757961273,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4630432128906,0.7230561971664429,0.1931365728378296,0.1847012639045715,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.7037678956985474,0.1776022613048553,0.8076518177986145,284.4625549316406,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.442138671875,284.4615783691406,1.0,0.4365487694740295,1.0,1.0,0.0,1.0,-2.2417423725128174,2.2417383193969727,4.045583409606479e-06,1.7331063747406006,0.9848582744598388,0.9848582744598388,0.0,98.3187026977539,103.0,28558.962890625,0.0,1018.429443359375,1.0,281.5558776855469,283.2762756347656,291.3892822265625,293.3061218261719,293.1499938964844,293.1499938964844,281.25,36250.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004724979400635,1.0,0.0,0.0,3.9715094566345215,3.971536636352539,1.052457264449913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.87744140625,0.0,1923.1829833984373,1895.4371337890625,0.0,2475.745849609375,0.9776846766471864,1.0,0.0,3.0,1.0,0.0
12214860,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.258544921875,0.9990000128746032,0.583999514579773,0.4679085910320282,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.7626407742500305,0.2290433645248413,0.2513372302055359,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587280273437,0.8088089823722839,0.2723120450973511,0.1919023990631103,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589416503906,0.7256819605827332,0.195218801498413,0.1868006438016891,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7056331634521484,0.1787574291229248,0.813434898853302,284.2586364746094,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4257507324219,284.25830078125,1.0,0.4387444257736206,1.0,1.0,0.0,1.0,-2.255061388015747,2.2550570964813232,4.093436473340262e-06,1.743342638015747,0.97389417886734,0.97389417886734,0.0,98.66034698486328,106.0,29457.5234375,0.0,1033.5250244140625,1.0,281.2559814453125,283.037841796875,291.401123046875,293.36883544921875,293.1499938964844,293.1499938964844,280.95001220703125,36498.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812161922454834,1.0,0.0,0.0,3.9538724422454834,3.953899621963501,1.0431303962832317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.70751953125,0.0,1902.2916259765625,1895.4371337890625,0.0,2583.1162109375,0.9738499522209167,1.0,0.0,3.0,1.0,0.0
12214920,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.258544921875,0.9990000128746032,0.583999514579773,0.4679085910320282,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.7626407742500305,0.2290433645248413,0.2513372302055359,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587280273437,0.8088089823722839,0.2723120450973511,0.1919023990631103,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589416503906,0.7256819605827332,0.195218801498413,0.1868006438016891,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7056331634521484,0.1787574291229248,0.813434898853302,284.2586364746094,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4257507324219,284.25830078125,1.0,0.4387444257736206,1.0,1.0,0.0,1.0,-2.255061388015747,2.2550570964813232,4.093436473340262e-06,1.743342638015747,0.97389417886734,0.97389417886734,0.0,98.66034698486328,106.0,29457.5234375,0.0,1033.5250244140625,1.0,281.2559814453125,283.037841796875,291.401123046875,293.36883544921875,293.1499938964844,293.1499938964844,280.95001220703125,36498.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812161922454834,1.0,0.0,0.0,3.9538724422454834,3.953899621963501,1.0431303962832317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.70751953125,0.0,1902.2916259765625,1895.4371337890625,0.0,2583.1162109375,0.9738499522209167,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08160400390625,0.9990000128746032,0.5850518941879272,0.4702567160129547,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0834655761719,0.7633301615715027,0.2307114601135254,0.2532883882522583,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0829162597656,0.8078672289848328,0.2725964486598968,0.19219271838665,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08416748046875,0.7260218858718872,0.1963799148797989,0.1880225092172622,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845947265625,0.7052472233772278,0.1792522072792053,0.8162477016448975,284.0823669433594,284.95001220703125,297.1639404296875,288.3719482421875,297.16229248046875,297.40936279296875,284.0783386230469,1.0,0.4407833814620971,1.0,1.0,0.0,1.0,-2.265115261077881,2.265110969543457,4.12988356401911e-06,1.7511422634124756,0.964034140110016,0.964034140110016,0.0,99.61248016357422,106.0,30370.216796875,0.0,1047.69775390625,1.0,280.9685363769531,282.8190002441406,291.4363098144531,293.4810791015625,293.1499938964844,293.1499938964844,280.95001220703125,36696.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231673240661621,1.0,0.0,0.0,3.935380220413208,3.935407161712648,1.0333957334296429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.41943359375,0.0,1880.0706787109373,1895.4371337890625,0.0,2684.93701171875,0.9697813987731934,1.0,0.0,3.0,1.0,0.0
