time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215040,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0718688964844,0.9990000128746032,0.585310697555542,0.4716082513332367,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07208251953125,0.7632880210876465,0.2313290983438491,0.253974050283432,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719909667969,0.8071756362915039,0.2726829648017883,0.1922539919614792,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721740722656,0.7258646488189697,0.1967918574810028,0.1884308755397796,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7047669291496277,0.1793986707925796,0.8170120120048523,284.0719299316406,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4020690917969,284.07177734375,1.0,0.4416560530662536,1.0,1.0,0.0,1.0,-2.2689368724823,2.268932819366455,4.143777459830744e-06,1.7541041374206543,0.9606112241744996,0.9606112241744996,0.0,100.10377502441406,109.0,30448.6953125,0.0,1053.614501953125,1.0,280.9560852050781,282.81024169921875,291.4201965332031,293.4459533691406,293.1499938964844,293.1499938964844,280.6499938964844,36753.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241075277328491,1.0,0.0,0.0,3.926892042160034,3.9269189834594727,1.0289427336829249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.49658203125,0.0,1869.6639404296875,1895.4371337890625,0.0,2693.6640625,0.9679161310195924,1.0,0.0,3.0,1.0,0.0
12215100,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9275817871094,0.9990000128746032,0.5854519009590149,0.4742878377437591,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9324951171875,0.7630606889724731,0.2323668003082275,0.2551876008510589,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9310913085937,0.8058056831359863,0.2727799713611603,0.1923793405294418,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9341735839844,0.7254354357719421,0.1974602788686752,0.189139649271965,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.935302734375,0.7037383913993835,0.1795933693647384,0.8182582855224609,283.9296569824219,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.387939453125,283.9183654785156,1.0,0.4432944655418396,1.0,1.0,0.0,1.0,-2.2759222984313965,2.2759180068969727,4.16924012824893e-06,1.7595196962356567,0.9524552226066588,0.9524552226066588,0.0,101.06404876708984,109.0,31275.287109375,0.0,1064.716552734375,1.0,280.69451904296875,282.6224060058594,291.4599914550781,293.5873718261719,293.1499938964844,293.1499938964844,280.6499938964844,36900.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331221342086792,1.0,0.0,0.0,3.909794569015503,3.9098212718963614,1.0200022870776593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.73193359375,0.0,1849.080322265625,1895.4371337890625,0.0,2777.528564453125,0.9641202688217164,1.0,0.0,3.0,1.0,0.0
12215160,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893127441406,0.9990000128746032,0.585163414478302,0.4775276482105255,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.7624192833900452,0.2333178371191024,0.2562790513038635,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.8039868474006653,0.2727884352207184,0.1924173682928085,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.7246214747428894,0.1980385184288025,0.1897429525852203,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.7022721767425537,0.1796930730342865,0.8189971446990967,283.88934326171875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3714599609375,283.889404296875,1.0,0.44500732421875,1.0,1.0,0.0,1.0,-2.2826120853424072,2.2826077938079834,4.193707809463376e-06,1.7647088766098022,0.9449237585067748,0.9449237585067748,0.0,102.17900848388672,97.0,31428.58984375,0.0,1076.165771484375,1.0,280.6562194824219,282.588134765625,291.4395446777344,293.5249938964844,293.1499938964844,293.1499938964844,280.3500061035156,37035.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365029096603394,1.0,0.0,0.0,3.8895668983459473,3.889593362808228,1.0094754543388262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.4931640625,0.0,1824.64697265625,1895.4371337890625,0.0,2809.059814453125,0.9596779942512512,1.0,0.0,3.0,1.0,0.0
12215220,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.70526123046875,0.9990000128746032,0.5852622389793396,0.4725397229194641,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056579589844,0.7669739127159119,0.2350797802209854,0.2581855058670044,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055358886719,0.8067606687545776,0.2726854383945465,0.1923402696847915,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.705810546875,0.7280912399291992,0.199035570025444,0.190684974193573,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059326171875,0.7049247026443481,0.1797233670949936,0.8191457986831665,283.7054138183594,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.34527587890625,283.7045593261719,1.0,0.4430471360683441,1.0,1.0,0.0,1.0,-2.279848575592041,2.2798445224761963,4.183958935755072e-06,1.7627743482589722,0.9268040657043456,0.9268040657043456,0.0,100.69953918457033,100.0,32299.421875,0.0,1067.4630126953125,1.0,280.3565979003906,282.3681335449219,291.45611572265625,293.5994567871094,293.1499938964844,293.1499938964844,280.04998779296875,37359.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488284945487976,1.0,0.0,0.0,3.840389251708984,3.8404154777526855,9.841103292274056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.259765625,0.0,1766.1832275390625,1895.4371337890625,0.0,2924.29931640625,0.948816418647766,1.0,0.0,3.0,1.0,0.0
12215280,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.70526123046875,0.9990000128746032,0.5852622389793396,0.4725397229194641,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056579589844,0.7669739127159119,0.2350797802209854,0.2581855058670044,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055358886719,0.8067606687545776,0.2726854383945465,0.1923402696847915,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.705810546875,0.7280912399291992,0.199035570025444,0.190684974193573,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059326171875,0.7049247026443481,0.1797233670949936,0.8191457986831665,283.7054138183594,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.34527587890625,283.7045593261719,1.0,0.4430471360683441,1.0,1.0,0.0,1.0,-2.279848575592041,2.2798445224761963,4.183958935755072e-06,1.7627743482589722,0.9268040657043456,0.9268040657043456,0.0,100.69953918457033,100.0,32299.421875,0.0,1067.4630126953125,1.0,280.3565979003906,282.3681335449219,291.45611572265625,293.5994567871094,293.1499938964844,293.1499938964844,280.04998779296875,37359.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488284945487976,1.0,0.0,0.0,3.840389251708984,3.8404154777526855,9.841103292274056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.259765625,0.0,1766.1832275390625,1895.4371337890625,0.0,2924.29931640625,0.948816418647766,1.0,0.0,3.0,1.0,0.0
12215340,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5615234375,0.9990000128746032,0.5861034393310547,0.4710145890712738,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5658874511719,0.7687487602233887,0.235945776104927,0.2591355443000793,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.56475830078125,0.8075658082962036,0.2725949883460998,0.1922882050275802,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5674743652344,0.7293435335159302,0.1994998902082443,0.1911321431398391,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5686340332031,0.7056930065155029,0.1796917617321014,0.8190318942070007,283.5634155273437,284.95001220703125,297.3479309082031,288.4194641113281,297.3463134765625,297.33746337890625,283.55291748046875,1.0,0.442874014377594,1.0,1.0,0.0,1.0,-2.2793376445770264,2.2793335914611816,4.181876647635363e-06,1.7622565031051636,0.9159330129623412,0.9159330129623412,0.0,100.2529754638672,100.0,33117.2734375,0.0,1065.1898193359375,1.0,280.0940856933594,282.1868591308594,291.4908447265625,293.7314453125,293.1499938964844,293.1499938964844,280.04998779296875,37560.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575047850608826,1.0,0.0,0.0,3.809867143630981,3.809892892837525,9.685296618044958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.85791015625,0.0,1730.5992431640625,1895.4371337890625,0.0,3005.60498046875,0.9420555233955384,1.0,0.0,3.0,1.0,0.0
12215400,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263061523437,0.9990000128746032,0.586694061756134,0.4709435701370239,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.7696127891540527,0.2367121428251266,0.2599653005599975,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.52642822265625,0.8074628114700317,0.2724559903144836,0.1921861916780471,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7298101782798767,0.1998867243528366,0.1915004551410675,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7056315541267395,0.1796150207519531,0.8187058568000793,283.5263671875,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3289489746094,283.5263061523437,1.0,0.4430015981197357,1.0,1.0,0.0,1.0,-2.280045986175537,2.2800419330596924,4.184423232800327e-06,1.762780785560608,0.9063060283660888,0.9063060283660888,0.0,100.2534637451172,103.0,33188.5703125,0.0,1065.94482421875,1.0,280.05712890625,282.1578063964844,291.468505859375,293.6654052734375,293.1499938964844,293.1499938964844,279.75,37738.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601934313774109,1.0,0.0,0.0,3.777114868164064,3.7771403789520255,9.51948891270149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.9677734375,0.0,1692.7047119140625,1895.4371337890625,0.0,3030.819091796875,0.9348618388175964,1.0,0.0,3.0,1.0,0.0
12215460,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988647460937,0.9990000128746032,0.5870776176452637,0.4739787578582763,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.39752197265625,0.7694953083992004,0.2380979061126709,0.2615218162536621,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3978271484375,0.805495023727417,0.2721964716911316,0.1920369416475296,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3971252441406,0.7291689515113831,0.2005574405193328,0.1921856254339218,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968505859375,0.7038649916648865,0.1794340312480926,0.8181418776512146,283.3982238769531,284.95001220703125,297.4374084472656,288.441650390625,297.40240478515625,297.31121826171875,283.4026184082031,1.0,0.4438340961933136,0.8321399092674255,0.8321399092674255,0.3561069667339325,1.0,-2.285277366638184,1.6494206190109253,0.6358566284179688,1.1333658695220947,0.8866312503814697,0.8866312503814697,0.0,100.95115661621094,103.0,34556.984375,0.0,1072.134033203125,1.0,279.76129150390625,281.9849853515625,291.49151611328125,293.7604064941406,293.1499938964844,293.1499938964844,279.75,38106.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712039589881897,1.0,0.0,0.0,3.707625389099121,3.707650184631348,9.172442219096412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.9892578125,0.0,1614.239990234375,1895.4371337890625,0.0,3134.104248046875,0.9195669293403624,1.0,0.0,3.0,1.0,0.0
12215520,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4090576171875,0.9990000128746032,0.5871027112007141,0.4744815230369568,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4072265625,0.7694114446640015,0.2382905334234237,0.2617142498493194,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4076232910156,0.8051789999008179,0.2721948325634002,0.1920200735330581,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4066162109375,0.7290281653404236,0.2006570696830749,0.1922689378261566,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4062194824219,0.7035786509513855,0.1794274002313614,0.818065881729126,283.408203125,284.95001220703125,297.44451904296875,288.4433898925781,297.40069580078125,297.3091735839844,283.41387939453125,1.0,0.4439809620380401,0.8114498257637024,0.8114498257637024,0.4000000059604645,1.0,-2.286069393157959,1.5417184829711914,0.7443508505821228,1.025745868682861,0.8845006823539734,0.8845006823539734,0.0,101.07785034179688,106.0,34671.6796875,0.0,1073.184326171875,1.0,279.75750732421875,281.9921569824219,291.4864501953125,293.7522277832031,293.1499938964844,293.1499938964844,280.04998779296875,38131.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715428709983826,1.0,0.0,0.0,3.698520421981812,3.698545455932617,9.127447810897138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.65380859375,0.0,1603.98583984375,1895.4371337890625,0.0,3137.283447265625,0.917558491230011,1.0,0.0,3.0,1.0,0.0
12215580,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7165222167969,0.9990000128746032,0.5897219777107239,0.4771677255630493,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.71417236328125,0.7704769968986511,0.2410023957490921,0.2642821967601776,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7146911621094,0.8043818473815918,0.2733974754810333,0.1925486028194427,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7133178710937,0.7293394804000854,0.2023868560791015,0.1936255246400833,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.712646484375,0.70277339220047,0.1801413893699646,0.8200336694717407,283.7154541015625,284.95001220703125,297.509033203125,288.4590148925781,297.39471435546875,297.3089904785156,283.7218322753906,1.0,0.4459084868431091,0.6228996515274048,0.6228996515274048,0.800000011920929,1.0,-2.29659390449524,0.9861295819282532,1.3104643821716309,0.468654990196228,0.8703828454017639,0.8703828454017639,0.0,102.00557708740234,109.0,34600.1328125,0.0,1087.1463623046875,1.0,280.042236328125,282.3175964355469,291.42333984375,293.6161193847656,293.1499938964844,293.1499938964844,280.3500061035156,38023.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594350218772888,1.0,0.0,0.0,3.6217119693756095,3.6217360496521,8.752278404244862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.15380859375,0.0,1516.948486328125,1895.4371337890625,0.0,3023.7060546875,0.9004029035568237,1.0,0.0,3.0,1.0,0.0
12215640,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7165222167969,0.9990000128746032,0.5897219777107239,0.4771677255630493,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.71417236328125,0.7704769968986511,0.2410023957490921,0.2642821967601776,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7146911621094,0.8043818473815918,0.2733974754810333,0.1925486028194427,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7133178710937,0.7293394804000854,0.2023868560791015,0.1936255246400833,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.712646484375,0.70277339220047,0.1801413893699646,0.8200336694717407,283.7154541015625,284.95001220703125,297.509033203125,288.4590148925781,297.39471435546875,297.3089904785156,283.7218322753906,1.0,0.4459084868431091,0.6228996515274048,0.6228996515274048,0.800000011920929,1.0,-2.29659390449524,0.9861295819282532,1.3104643821716309,0.468654990196228,0.8703828454017639,0.8703828454017639,0.0,102.00557708740234,109.0,34600.1328125,0.0,1087.1463623046875,1.0,280.042236328125,282.3175964355469,291.42333984375,293.6161193847656,293.1499938964844,293.1499938964844,280.3500061035156,38023.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594350218772888,1.0,0.0,0.0,3.6217119693756095,3.6217360496521,8.752278404244862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.15380859375,0.0,1516.948486328125,1895.4371337890625,0.0,3023.7060546875,0.9004029035568237,1.0,0.0,3.0,1.0,0.0
12215700,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8994445800781,0.9990000128746032,0.5921337008476257,0.4778365790843963,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89312744140625,0.7718413472175598,0.2427402585744857,0.266046792268753,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89453125,0.8049141764640808,0.2744528353214264,0.1931919008493423,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907775878906,0.7302355766296387,0.2035938799381256,0.1946711987257003,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8889465332031,0.703222393989563,0.1808226704597473,0.8226693868637085,283.8965759277344,284.95001220703125,297.5411071777344,288.4666748046875,297.40155029296875,297.316650390625,283.9132080078125,1.0,0.4472846984863281,0.5286245346069336,0.5286245346069336,1.0,1.0,-2.304431915283203,0.8705384731292725,1.4338933229446411,0.3514323234558105,0.8651040196418762,0.8651040196418762,0.0,102.40826416015624,109.0,33890.2421875,0.0,1097.4171142578125,1.0,280.297607421875,282.53179931640625,291.3963623046875,293.4928283691406,293.1499938964844,293.1499938964844,280.3500061035156,37906.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850644052028656,1.0,0.0,0.0,3.586129665374756,3.586153507232666,8.581146175856702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.33056640625,0.0,1477.2821044921875,1895.4371337890625,0.0,2941.3037109375,0.8924524784088135,1.0,0.0,3.0,1.0,0.0
12215760,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.98797607421875,0.9990000128746032,0.595029354095459,0.4785303175449371,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.7734344601631165,0.2446603626012802,0.2680655419826507,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866027832031,0.8057000637054443,0.2757113873958587,0.1940255761146545,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9855651855469,0.7313442230224609,0.2049673944711685,0.1959161758422851,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850158691406,0.7039289474487305,0.1816712617874145,0.8262113928794861,283.9871826171875,284.95001220703125,297.57305908203125,288.4742431640625,297.4212341308594,297.32843017578125,283.9920654296875,1.0,0.4488988816738128,0.543125331401825,0.543125331401825,1.0,1.0,-2.3141238689422607,0.8837785720825195,1.4303452968597412,0.3624497354030609,0.85965496301651,0.85965496301651,0.0,102.8955307006836,112.0,33888.2265625,0.0,1109.82177734375,1.0,280.3412170410156,282.6140441894531,291.42950439453125,293.57208251953125,293.1499938964844,293.1499938964844,280.6499938964844,37785.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471053242683411,1.0,0.0,0.0,3.553808212280273,3.5538315773010254,8.427160196333716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.787109375,0.0,1441.7689208984375,1895.4371337890625,0.0,2908.166259765625,0.8851421475410461,1.0,0.0,3.0,1.0,0.0
12215820,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357482910156,0.9990000128746032,0.6012023687362671,0.4805404841899872,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2341003417969,0.7765663862228394,0.2487415671348571,0.2724222838878631,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23443603515625,0.8071734309196472,0.2784580290317535,0.1958936601877212,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23345947265625,0.733544647693634,0.207935556769371,0.1986654847860336,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2329406738281,0.7054086327552795,0.1836164742708206,0.8346399664878845,284.2349853515625,284.95001220703125,297.6365661621094,288.4891052246094,297.4662780761719,297.3552551269531,284.2396545410156,1.0,0.4527366757392883,0.5721269249916077,0.5721269249916077,1.0,1.0,-2.3367576599121094,0.9276079535484314,1.4091497659683228,0.4011504054069519,0.8520421385765076,0.8520421385765076,0.0,104.15619659423828,115.0,33164.36328125,0.0,1139.5972900390625,1.0,280.640625,282.90069580078125,291.44708251953125,293.5435485839844,293.1499938964844,293.1499938964844,280.95001220703125,37476.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357239365577698,1.0,0.0,0.0,3.49730920791626,3.497332096099853,8.161338200807222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.77294921875,0.0,1380.4200439453125,1895.4371337890625,0.0,2801.79150390625,0.8723801374435425,1.0,0.0,3.0,1.0,0.0
12215880,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357482910156,0.9990000128746032,0.6012023687362671,0.4805404841899872,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2341003417969,0.7765663862228394,0.2487415671348571,0.2724222838878631,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23443603515625,0.8071734309196472,0.2784580290317535,0.1958936601877212,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23345947265625,0.733544647693634,0.207935556769371,0.1986654847860336,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2329406738281,0.7054086327552795,0.1836164742708206,0.8346399664878845,284.2349853515625,284.95001220703125,297.6365661621094,288.4891052246094,297.4662780761719,297.3552551269531,284.2396545410156,1.0,0.4527366757392883,0.5721269249916077,0.5721269249916077,1.0,1.0,-2.3367576599121094,0.9276079535484314,1.4091497659683228,0.4011504054069519,0.8520421385765076,0.8520421385765076,0.0,104.15619659423828,115.0,33164.36328125,0.0,1139.5972900390625,1.0,280.640625,282.90069580078125,291.44708251953125,293.5435485839844,293.1499938964844,293.1499938964844,280.95001220703125,37476.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357239365577698,1.0,0.0,0.0,3.49730920791626,3.497332096099853,8.161338200807222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.77294921875,0.0,1380.4200439453125,1895.4371337890625,0.0,2801.79150390625,0.8723801374435425,1.0,0.0,3.0,1.0,0.0
12215940,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.9990000128746032,0.6075668931007385,0.4833637475967407,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794311523437,0.7795165777206421,0.2530805468559265,0.2770951986312866,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.479736328125,0.8084385991096497,0.2814730405807495,0.1979682147502899,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4787902832031,0.735608696937561,0.2111260890960693,0.2016583383083343,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.478271484375,0.7068279981613159,0.1858104020357132,0.8443554639816284,284.48028564453125,284.95001220703125,297.6994323730469,288.50360107421875,297.5120849609375,297.3832092285156,284.48492431640625,1.0,0.4572521150112152,0.6011285185813904,0.6011285185813904,1.0,1.0,-2.362786293029785,0.967901885509491,1.394884467124939,0.4355704188346863,0.8476747870445251,0.8476747870445251,0.0,105.7637176513672,118.0,32506.50390625,0.0,1175.1314697265625,1.0,280.94012451171875,283.1827087402344,291.4655456542969,293.5204467773437,293.1499938964844,293.1499938964844,281.25,37106.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251937627792358,1.0,0.0,0.0,3.454573154449463,3.4545955657958984,7.96309848283272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.79736328125,0.0,1334.2557373046875,1895.4371337890625,0.0,2703.75146484375,0.8626305460929871,1.0,0.0,3.0,1.0,0.0
12216000,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.9990000128746032,0.6075668931007385,0.4833637475967407,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794311523437,0.7795165777206421,0.2530805468559265,0.2770951986312866,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.479736328125,0.8084385991096497,0.2814730405807495,0.1979682147502899,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4787902832031,0.735608696937561,0.2111260890960693,0.2016583383083343,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.478271484375,0.7068279981613159,0.1858104020357132,0.8443554639816284,284.48028564453125,284.95001220703125,297.6994323730469,288.50360107421875,297.5120849609375,297.3832092285156,284.48492431640625,1.0,0.4572521150112152,0.6011285185813904,0.6011285185813904,1.0,1.0,-2.362786293029785,0.967901885509491,1.394884467124939,0.4355704188346863,0.8476747870445251,0.8476747870445251,0.0,105.7637176513672,118.0,32506.50390625,0.0,1175.1314697265625,1.0,280.94012451171875,283.1827087402344,291.4655456542969,293.5204467773437,293.1499938964844,293.1499938964844,281.25,37106.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251937627792358,1.0,0.0,0.0,3.454573154449463,3.4545955657958984,7.96309848283272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.79736328125,0.0,1334.2557373046875,1895.4371337890625,0.0,2703.75146484375,0.8626305460929871,1.0,0.0,3.0,1.0,0.0
12216060,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253112792969,0.9990000128746032,0.613987147808075,0.4868571162223816,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.7822862267494202,0.2576306462287903,0.2820148169994354,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.809527575969696,0.2847086787223816,0.200209766626358,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231140136719,0.7375248074531555,0.2144860476255417,0.2048281282186508,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225646972656,0.7081468105316162,0.1881872117519378,0.8549864292144775,284.7245788574219,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.410400390625,284.7292175292969,1.0,0.462306261062622,0.5987172722816467,0.5987172722816467,1.0,1.0,-2.3913915157318115,0.9796501398086548,1.4117413759231567,0.4409086108207702,0.8465511798858643,0.8465511798858643,0.0,107.65463256835938,121.0,31929.78515625,0.0,1215.59326171875,1.0,281.2397766113281,283.4600524902344,291.4840393066406,293.5022277832031,293.1499938964844,293.1499938964844,281.54998779296875,36696.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155468702316284,1.0,0.0,0.0,3.4272117614746094,3.4272336959838867,7.837456905690487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.1376953125,0.0,1304.0369873046875,1895.4371337890625,0.0,2614.364990234375,0.8562528491020203,1.0,0.0,3.0,1.0,0.0
12216120,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253112792969,0.9990000128746032,0.613987147808075,0.4868571162223816,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.7822862267494202,0.2576306462287903,0.2820148169994354,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.809527575969696,0.2847086787223816,0.200209766626358,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231140136719,0.7375248074531555,0.2144860476255417,0.2048281282186508,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225646972656,0.7081468105316162,0.1881872117519378,0.8549864292144775,284.7245788574219,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.410400390625,284.7292175292969,1.0,0.462306261062622,0.5987172722816467,0.5987172722816467,1.0,1.0,-2.3913915157318115,0.9796501398086548,1.4117413759231567,0.4409086108207702,0.8465511798858643,0.8465511798858643,0.0,107.65463256835938,121.0,31929.78515625,0.0,1215.59326171875,1.0,281.2397766113281,283.4600524902344,291.4840393066406,293.5022277832031,293.1499938964844,293.1499938964844,281.54998779296875,36696.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155468702316284,1.0,0.0,0.0,3.4272117614746094,3.4272336959838867,7.837456905690487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.1376953125,0.0,1304.0369873046875,1895.4371337890625,0.0,2614.364990234375,0.8562528491020203,1.0,0.0,3.0,1.0,0.0
12216180,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9990000128746032,0.6205167174339294,0.4908650517463684,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7849332094192505,0.262381911277771,0.2871593236923218,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8105064034461975,0.2881520688533783,0.2026004046201706,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.7393375635147095,0.2180007100105285,0.2081511616706848,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.7093881368637085,0.1907208859920501,0.8663671016693115,284.9708251953125,284.95001220703125,297.8232116699219,288.5315246582031,297.593994140625,297.43609619140625,284.9753723144531,1.0,0.4677839279174804,0.5963060259819031,0.5963060259819031,1.0,1.0,-2.422114849090576,0.9913877248764038,1.4307271242141724,0.4457595944404602,0.8487256169319153,0.8487256169319153,0.0,109.78091430664062,124.0,31490.7421875,0.0,1260.4010009765625,1.0,281.53955078125,283.73736572265625,291.50408935546875,293.4936218261719,293.1499938964844,293.1499938964844,281.8500061035156,36262.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070871233940125,1.0,0.0,0.0,3.416186571121216,3.416208505630493,7.787112963342224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.93505859375,0.0,1290.104248046875,1895.4371337890625,0.0,2536.39501953125,0.8534673452377319,1.0,0.0,3.0,1.0,0.0
12216240,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9990000128746032,0.6205167174339294,0.4908650517463684,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7849332094192505,0.262381911277771,0.2871593236923218,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8105064034461975,0.2881520688533783,0.2026004046201706,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.7393375635147095,0.2180007100105285,0.2081511616706848,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.7093881368637085,0.1907208859920501,0.8663671016693115,284.9708251953125,284.95001220703125,297.8232116699219,288.5315246582031,297.593994140625,297.43609619140625,284.9753723144531,1.0,0.4677839279174804,0.5963060259819031,0.5963060259819031,1.0,1.0,-2.422114849090576,0.9913877248764038,1.4307271242141724,0.4457595944404602,0.8487256169319153,0.8487256169319153,0.0,109.78091430664062,124.0,31490.7421875,0.0,1260.4010009765625,1.0,281.53955078125,283.73736572265625,291.50408935546875,293.4936218261719,293.1499938964844,293.1499938964844,281.8500061035156,36262.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070871233940125,1.0,0.0,0.0,3.416186571121216,3.416208505630493,7.787112963342224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.93505859375,0.0,1290.104248046875,1895.4371337890625,0.0,2536.39501953125,0.8534673452377319,1.0,0.0,3.0,1.0,0.0
12216300,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.9990000128746032,0.6238141655921936,0.4930576086044311,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.7861858606338501,0.2648166418075561,0.2897885143756866,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.810928463935852,0.2899307906627655,0.2038291543722152,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.7401836514472961,0.2198009938001632,0.2098492234945297,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.7099522352218628,0.1920345872640609,0.872245728969574,285.1347351074219,284.95001220703125,297.85369873046875,288.5382995605469,297.61163330078125,297.44500732421875,285.14892578125,1.0,0.47065070271492,0.5951004028320312,0.5951004028320312,1.0,1.0,-2.43807339668274,0.9974992871284484,1.440574049949646,0.4482950568199157,0.851529598236084,0.851529598236084,0.0,110.9268569946289,124.0,31012.22265625,0.0,1284.24462890625,1.0,281.7919616699219,283.937255859375,291.4881286621094,293.39990234375,293.1499938964844,293.1499938964844,281.8500061035156,36032.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010086417198181,1.0,0.0,0.0,3.416589498519897,3.416611433029175,7.788950142639806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.85888671875,0.0,1288.8878173828125,1895.4371337890625,0.0,2480.650390625,0.8534156680107117,1.0,0.0,3.0,1.0,0.0
12216360,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153625488281,0.9990000128746032,0.6272355914115906,0.4951887130737304,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.787555456161499,0.2673287391662597,0.2925232648849487,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142028808594,0.8114787936210632,0.2917951941490173,0.2051360309123993,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21337890625,0.7411299347877502,0.2216624617576599,0.2116198241710662,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212890625,0.7106327414512634,0.1934142708778381,0.8784714341163635,285.2146911621094,284.95001220703125,297.88397216796875,288.54498291015625,297.6296081542969,297.4544372558594,285.2189025878906,1.0,0.4736004471778869,0.5944041609764099,0.5944041609764099,1.0,1.0,-2.454666376113892,1.0043379068374634,1.450328350067139,0.4514099061489105,0.8541497588157654,0.8541497588157654,0.0,112.08146667480467,127.0,31158.341796875,0.0,1309.17236328125,1.0,281.8394775390625,284.0101318359375,291.5255126953125,293.4934387207031,293.1499938964844,293.1499938964844,282.1499938964844,35825.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002703189849854,1.0,0.0,0.0,3.421686172485352,3.42170786857605,7.812205353729951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.98388671875,0.0,1292.4620361328125,1895.4371337890625,0.0,2473.896728515625,0.8543365001678467,1.0,0.0,3.0,1.0,0.0
12216420,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.452880859375,0.9990000128746032,0.634162187576294,0.4997106492519378,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516296386719,0.7901906967163086,0.2724491655826568,0.2980839610099792,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518127441406,0.8124794363975525,0.295607179403305,0.2077962905168533,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510803222656,0.7429341077804565,0.2254504412412643,0.2152150273323059,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506225585937,0.7119211554527283,0.1962465792894363,0.8912501931190491,285.4522705078125,284.95001220703125,297.9439392089844,288.5581359863281,297.66461181640625,297.4721069335937,285.4560852050781,1.0,0.4796910881996155,0.593011736869812,0.593011736869812,1.0,1.0,-2.48877477645874,1.018467664718628,1.4703071117401123,0.4578883349895477,0.8627027869224548,0.8627027869224548,0.0,114.51746368408205,130.0,30831.650390625,0.0,1361.6142578125,1.0,282.1396484375,284.2747497558594,291.5444030761719,293.4931640625,293.1499938964844,293.1499938964844,282.45001220703125,35407.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946221232414246,1.0,0.0,0.0,3.442986011505127,3.4430079460144043,7.909769124125887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.64111328125,0.0,1310.637451171875,1895.4371337890625,0.0,2422.362060546875,0.8587303161621094,1.0,0.0,3.0,1.0,0.0
12216480,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.452880859375,0.9990000128746032,0.634162187576294,0.4997106492519378,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516296386719,0.7901906967163086,0.2724491655826568,0.2980839610099792,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518127441406,0.8124794363975525,0.295607179403305,0.2077962905168533,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510803222656,0.7429341077804565,0.2254504412412643,0.2152150273323059,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506225585937,0.7119211554527283,0.1962465792894363,0.8912501931190491,285.4522705078125,284.95001220703125,297.9439392089844,288.5581359863281,297.66461181640625,297.4721069335937,285.4560852050781,1.0,0.4796910881996155,0.593011736869812,0.593011736869812,1.0,1.0,-2.48877477645874,1.018467664718628,1.4703071117401123,0.4578883349895477,0.8627027869224548,0.8627027869224548,0.0,114.51746368408205,130.0,30831.650390625,0.0,1361.6142578125,1.0,282.1396484375,284.2747497558594,291.5444030761719,293.4931640625,293.1499938964844,293.1499938964844,282.45001220703125,35407.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946221232414246,1.0,0.0,0.0,3.442986011505127,3.4430079460144043,7.909769124125887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.64111328125,0.0,1310.637451171875,1895.4371337890625,0.0,2422.362060546875,0.8587303161621094,1.0,0.0,3.0,1.0,0.0
12216540,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.9990000128746032,0.6414076089859009,0.5043290257453918,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988525390625,0.7928905487060547,0.2777652144432068,0.3038437068462372,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69903564453125,0.8135609030723572,0.2996136844158172,0.21058289706707,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.7447954416275024,0.2293817996978759,0.2189365774393081,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978759765625,0.713276743888855,0.1992183029651641,0.9046276211738586,285.699462890625,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.4898681640625,285.7031555175781,1.0,0.4860046505928039,0.5916193127632141,0.5916193127632141,1.0,1.0,-2.524231195449829,1.0331701040267944,1.4910612106323242,0.4646321833133697,0.8746190071105957,0.8746190071105957,0.0,117.05493927001952,133.0,30612.431640625,0.0,1417.50537109375,1.0,282.43994140625,284.5387878417969,291.5621032714844,293.4966125488281,293.1499938964844,293.1499938964844,282.75,35004.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898150086402893,1.0,0.0,0.0,3.4793217182159424,3.479343891143799,8.077602728917554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.3837890625,0.0,1344.3409423828125,1895.4371337890625,0.0,2378.694580078125,0.8664965629577637,1.0,0.0,3.0,1.0,0.0
12216600,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.9990000128746032,0.6414076089859009,0.5043290257453918,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988525390625,0.7928905487060547,0.2777652144432068,0.3038437068462372,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69903564453125,0.8135609030723572,0.2996136844158172,0.21058289706707,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.7447954416275024,0.2293817996978759,0.2189365774393081,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978759765625,0.713276743888855,0.1992183029651641,0.9046276211738586,285.699462890625,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.4898681640625,285.7031555175781,1.0,0.4860046505928039,0.5916193127632141,0.5916193127632141,1.0,1.0,-2.524231195449829,1.0331701040267944,1.4910612106323242,0.4646321833133697,0.8746190071105957,0.8746190071105957,0.0,117.05493927001952,133.0,30612.431640625,0.0,1417.50537109375,1.0,282.43994140625,284.5387878417969,291.5621032714844,293.4966125488281,293.1499938964844,293.1499938964844,282.75,35004.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898150086402893,1.0,0.0,0.0,3.4793217182159424,3.479343891143799,8.077602728917554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.3837890625,0.0,1344.3409423828125,1895.4371337890625,0.0,2378.694580078125,0.8664965629577637,1.0,0.0,3.0,1.0,0.0
12216660,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.9990000128746032,0.6491369605064392,0.5088422298431396,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7958091497421265,0.2833273708820343,0.3098617494106293,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534912109375,0.8148593902587891,0.3038470149040222,0.2135267853736877,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.7468521595001221,0.2335004806518554,0.2228281944990158,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95245361328125,0.7148318886756897,0.2023708224296569,0.9187811017036438,285.9538879394531,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5087280273437,285.9571533203125,1.0,0.4925191104412079,0.5899115204811096,0.5899115204811096,1.0,1.0,-2.5611579418182373,1.048186421394348,1.5129714012145996,0.4713564813137054,0.8900305032730103,0.8900305032730103,0.0,119.63961029052734,136.0,30507.078125,0.0,1476.947021484375,1.0,282.74041748046875,284.8019714355469,291.5815124511719,293.5082397460937,293.1499938964844,293.1499938964844,283.04998779296875,34629.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863428592681885,1.0,0.0,0.0,3.529750108718872,3.5297727584838867,8.313448347507801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.71533203125,0.0,1393.5406494140625,1895.4371337890625,0.0,2347.271728515625,0.8774527907371521,1.0,0.0,3.0,1.0,0.0
12216720,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.9990000128746032,0.6491369605064392,0.5088422298431396,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7958091497421265,0.2833273708820343,0.3098617494106293,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534912109375,0.8148593902587891,0.3038470149040222,0.2135267853736877,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.7468521595001221,0.2335004806518554,0.2228281944990158,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95245361328125,0.7148318886756897,0.2023708224296569,0.9187811017036438,285.9538879394531,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5087280273437,285.9571533203125,1.0,0.4925191104412079,0.5899115204811096,0.5899115204811096,1.0,1.0,-2.5611579418182373,1.048186421394348,1.5129714012145996,0.4713564813137054,0.8900305032730103,0.8900305032730103,0.0,119.63961029052734,136.0,30507.078125,0.0,1476.947021484375,1.0,282.74041748046875,284.8019714355469,291.5815124511719,293.5082397460937,293.1499938964844,293.1499938964844,283.04998779296875,34629.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863428592681885,1.0,0.0,0.0,3.529750108718872,3.5297727584838867,8.313448347507801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.71533203125,0.0,1393.5406494140625,1895.4371337890625,0.0,2347.271728515625,0.8774527907371521,1.0,0.0,3.0,1.0,0.0
12216780,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.9990000128746032,0.6572959423065186,0.5132361650466919,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037048339844,0.7989304661750793,0.2891084551811218,0.3161232471466064,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038269042969,0.8163468837738037,0.3082706034183502,0.2166075110435485,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.7490969896316528,0.2377843856811523,0.2268803417682647,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.202880859375,0.7165718078613281,0.2056851089000702,0.933680772781372,286.2041931152344,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2071533203125,1.0,0.4992163479328155,0.5882037878036499,0.5882037878036499,1.0,1.0,-2.599451065063477,1.06375253200531,1.5356985330581665,0.4783239364624023,0.9087610244750975,0.9087610244750975,0.0,122.264892578125,139.0,30401.40625,0.0,1539.9556884765625,1.0,283.0409545898437,285.0601501464844,291.5989990234375,293.5199890136719,293.1499938964844,293.1499938964844,282.75,34311.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839149236679077,1.0,0.0,0.0,3.59208083152771,3.592103958129883,8.609649171376077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.0615234375,0.0,1457.248291015625,1895.4371337890625,0.0,2325.360595703125,0.8911501169204712,1.0,0.0,3.0,1.0,0.0
12216840,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.9990000128746032,0.6572959423065186,0.5132361650466919,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037048339844,0.7989304661750793,0.2891084551811218,0.3161232471466064,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038269042969,0.8163468837738037,0.3082706034183502,0.2166075110435485,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.7490969896316528,0.2377843856811523,0.2268803417682647,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.202880859375,0.7165718078613281,0.2056851089000702,0.933680772781372,286.2041931152344,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2071533203125,1.0,0.4992163479328155,0.5882037878036499,0.5882037878036499,1.0,1.0,-2.599451065063477,1.06375253200531,1.5356985330581665,0.4783239364624023,0.9087610244750975,0.9087610244750975,0.0,122.264892578125,139.0,30401.40625,0.0,1539.9556884765625,1.0,283.0409545898437,285.0601501464844,291.5989990234375,293.5199890136719,293.1499938964844,293.1499938964844,282.75,34311.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839149236679077,1.0,0.0,0.0,3.59208083152771,3.592103958129883,8.609649171376077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.0615234375,0.0,1457.248291015625,1895.4371337890625,0.0,2325.360595703125,0.8911501169204712,1.0,0.0,3.0,1.0,0.0
