time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216900,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599670410156,0.9990000128746032,0.6604208946228027,0.5157498121261597,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0636901855469,0.8002262711524963,0.2916699051856994,0.3191763460636139,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0632019042969,0.8168185949325562,0.3100484609603882,0.2180652320384979,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653991699219,0.7499926686286926,0.2396436482667923,0.2288448065519333,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06695556640625,0.7172208428382874,0.2070918530225753,0.9408979415893556,286.0617370605469,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.5311889648437,286.0507202148437,1.0,0.502601683139801,0.5873498916625977,0.5873498916625977,1.0,1.0,-2.61844801902771,1.0714393854141235,1.5470086336135864,0.4817835986614227,0.9148372411727904,0.9148372411727904,0.0,123.68247985839844,139.0,31217.029296875,0.0,1572.3382568359375,1.0,282.7995300292969,284.87945556640625,291.7048645019531,293.7778625488281,293.1499938964844,293.1499938964844,282.75,34361.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994316220283508,1.0,0.0,0.0,3.622961044311523,3.6229844093322754,8.758315743762068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.10400390625,0.0,1491.125732421875,1895.4371337890625,0.0,2466.229736328125,0.8980367183685303,1.0,0.0,3.0,1.0,0.0
12216960,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.9990000128746032,0.6623898148536682,0.5194163918495178,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.8004618883132935,0.2937853932380676,0.3217215538024902,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.8162256479263306,0.3112820088863373,0.2191133350133896,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.005615234375,0.7499487400054932,0.241109013557434,0.2304295748472213,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.7169408798217773,0.2081122398376464,0.9464359879493712,286.00506591796875,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.5258178710937,286.00360107421875,1.0,0.5059000849723816,0.5863587260246277,0.5863587260246277,1.0,1.0,-2.6353349685668945,1.078019380569458,1.557315707206726,0.4846231341361999,0.9212488532066344,0.9212488532066344,0.0,125.390869140625,142.0,31468.1953125,0.0,1603.48779296875,1.0,282.7579040527344,284.8213806152344,291.7177124023437,293.7845764160156,293.1499938964844,293.1499938964844,282.45001220703125,34440.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113555312156677,1.0,0.0,0.0,3.651211977005005,3.651235580444336,8.895438554645807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.4755859375,0.0,1522.842529296875,1895.4371337890625,0.0,2575.681884765625,0.9044519662857056,1.0,0.0,3.0,1.0,0.0
12217020,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751159667969,0.9990000128746032,0.6638797521591187,0.5288000702857971,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757263183594,0.7990019917488098,0.2971374988555908,0.3257946968078613,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756652832031,0.8131300210952759,0.3127387166023254,0.2204379886388778,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760314941406,0.7481067776679993,0.2432269752025604,0.232793316245079,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763061523437,0.714515209197998,0.2092856913805008,0.9535261988639832,285.775390625,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.4997253417969,285.773681640625,1.0,0.5121217966079712,0.584376335144043,0.584376335144043,1.0,1.0,-2.663825035095215,1.0887283086776731,1.575096607208252,0.4890181124210357,0.9303722381591796,0.9303722381591796,0.0,129.29904174804688,145.0,32450.625,0.0,1661.509765625,1.0,282.4579772949219,284.5574035644531,291.7248229980469,293.8787841796875,293.1499938964844,293.1499938964844,282.1499938964844,34688.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365753293037415,1.0,0.0,0.0,3.700798273086548,3.700822591781616,9.13869371288456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.4345703125,0.0,1580.470458984375,1895.4371337890625,0.0,2809.73583984375,0.915740430355072,1.0,0.0,3.0,1.0,0.0
12217080,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751159667969,0.9990000128746032,0.6638797521591187,0.5288000702857971,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757263183594,0.7990019917488098,0.2971374988555908,0.3257946968078613,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756652832031,0.8131300210952759,0.3127387166023254,0.2204379886388778,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760314941406,0.7481067776679993,0.2432269752025604,0.232793316245079,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763061523437,0.714515209197998,0.2092856913805008,0.9535261988639832,285.775390625,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.4997253417969,285.773681640625,1.0,0.5121217966079712,0.584376335144043,0.584376335144043,1.0,1.0,-2.663825035095215,1.0887283086776731,1.575096607208252,0.4890181124210357,0.9303722381591796,0.9303722381591796,0.0,129.29904174804688,145.0,32450.625,0.0,1661.509765625,1.0,282.4579772949219,284.5574035644531,291.7248229980469,293.8787841796875,293.1499938964844,293.1499938964844,282.1499938964844,34688.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365753293037415,1.0,0.0,0.0,3.700798273086548,3.700822591781616,9.13869371288456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.4345703125,0.0,1580.470458984375,1895.4371337890625,0.0,2809.73583984375,0.915740430355072,1.0,0.0,3.0,1.0,0.0
12217140,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.569580078125,0.9990000128746032,0.6631406545639038,0.5395371317863464,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.570068359375,0.7961389422416687,0.2997630834579468,0.32895028591156,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.8086115717887878,0.3134239315986633,0.2211168259382248,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.7449709177017212,0.2446387261152267,0.2343956530094146,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.7104803323745728,0.2096443176269531,0.9565445184707642,285.56982421875,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623413085937,285.56842041015625,1.0,0.5177426338195801,0.5823939442634583,0.5823939442634583,1.0,1.0,-2.686397075653076,1.0967128276824951,1.5896843671798706,0.4919891059398651,0.9369223117828368,0.9369223117828368,0.0,133.4927215576172,133.0,33556.69921875,0.0,1713.3052978515625,1.0,282.1576843261719,284.3050537109375,291.7069702148437,293.927978515625,293.1499938964844,293.1499938964844,281.8500061035156,34953.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547056317329407,1.0,0.0,0.0,3.740349054336548,3.7403738498687744,9.335069535154616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.3828125,0.0,1628.0050048828125,1895.4371337890625,0.0,2979.362548828125,0.9248018860816956,1.0,0.0,3.0,1.0,0.0
12217200,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.569580078125,0.9990000128746032,0.6631406545639038,0.5395371317863464,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.570068359375,0.7961389422416687,0.2997630834579468,0.32895028591156,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.8086115717887878,0.3134239315986633,0.2211168259382248,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.7449709177017212,0.2446387261152267,0.2343956530094146,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.7104803323745728,0.2096443176269531,0.9565445184707642,285.56982421875,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623413085937,285.56842041015625,1.0,0.5177426338195801,0.5823939442634583,0.5823939442634583,1.0,1.0,-2.686397075653076,1.0967128276824951,1.5896843671798706,0.4919891059398651,0.9369223117828368,0.9369223117828368,0.0,133.4927215576172,133.0,33556.69921875,0.0,1713.3052978515625,1.0,282.1576843261719,284.3050537109375,291.7069702148437,293.927978515625,293.1499938964844,293.1499938964844,281.8500061035156,34953.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547056317329407,1.0,0.0,0.0,3.740349054336548,3.7403738498687744,9.335069535154616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.3828125,0.0,1628.0050048828125,1895.4371337890625,0.0,2979.362548828125,0.9248018860816956,1.0,0.0,3.0,1.0,0.0
12217260,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599853515625,0.9990000128746032,0.6622598767280579,0.5385192632675171,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3606872558594,0.7986956238746643,0.3019441366195678,0.3314118683338165,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3606262207031,0.8094042539596558,0.3136731684207916,0.221352681517601,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36102294921875,0.7464167475700378,0.2456021159887313,0.2353910952806472,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361328125,0.7108713984489441,0.2094809114933014,0.9562828540802002,285.3603210449219,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.42681884765625,285.358154296875,1.0,0.5174250602722168,0.5805144309997559,0.5805144309997559,1.0,1.0,-2.688936710357666,1.095716953277588,1.5932196378707886,0.4907043576240539,0.9406945109367372,0.9406945109367372,0.0,133.2692413330078,121.0,34499.671875,0.0,1715.98779296875,1.0,281.857421875,284.04840087890625,291.69830322265625,293.977783203125,293.1499938964844,293.1499938964844,281.54998779296875,35225.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687760233879089,1.0,0.0,0.0,3.7698700428009033,3.769895076751709,9.483006238042436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.4609375,0.0,1664.6805419921875,1895.4371337890625,0.0,3111.328857421875,0.9316146969795228,1.0,0.0,3.0,1.0,0.0
12217320,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599853515625,0.9990000128746032,0.6622598767280579,0.5385192632675171,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3606872558594,0.7986956238746643,0.3019441366195678,0.3314118683338165,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3606262207031,0.8094042539596558,0.3136731684207916,0.221352681517601,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36102294921875,0.7464167475700378,0.2456021159887313,0.2353910952806472,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361328125,0.7108713984489441,0.2094809114933014,0.9562828540802002,285.3603210449219,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.42681884765625,285.358154296875,1.0,0.5174250602722168,0.5805144309997559,0.5805144309997559,1.0,1.0,-2.688936710357666,1.095716953277588,1.5932196378707886,0.4907043576240539,0.9406945109367372,0.9406945109367372,0.0,133.2692413330078,121.0,34499.671875,0.0,1715.98779296875,1.0,281.857421875,284.04840087890625,291.69830322265625,293.977783203125,293.1499938964844,293.1499938964844,281.54998779296875,35225.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687760233879089,1.0,0.0,0.0,3.7698700428009033,3.769895076751709,9.483006238042436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.4609375,0.0,1664.6805419921875,1895.4371337890625,0.0,3111.328857421875,0.9316146969795228,1.0,0.0,3.0,1.0,0.0
12217380,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.9990000128746032,0.6634374260902405,0.5282254815101624,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.805603563785553,0.3037985265254974,0.3333550095558166,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.8143839240074158,0.313593327999115,0.2212565839290619,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.7515881061553955,0.2462421357631683,0.2359371334314346,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.7148515582084656,0.2090110182762146,0.9538599848747252,285.1420593261719,284.95001220703125,298.3881225585937,288.65350341796875,297.8024597167969,297.4025573730469,285.1396789550781,1.0,0.5131350755691528,0.5786348581314087,0.5786348581314087,1.0,1.0,-2.6762380599975586,1.0878808498382568,1.5883573293685913,0.4858209192752838,0.941477596759796,0.941477596759796,0.0,129.5717010498047,124.0,35298.453125,0.0,1680.6168212890625,1.0,281.5572204589844,283.7875671386719,291.6950988769531,294.0234069824219,293.1499938964844,293.1499938964844,281.25,35505.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800082206726074,1.0,0.0,0.0,3.78898859024048,3.7890138626098633,9.57943484536372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.2333984375,0.0,1689.530517578125,1895.4371337890625,0.0,3216.65771484375,0.9360947012901306,1.0,0.0,3.0,1.0,0.0
12217440,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.9990000128746032,0.6634374260902405,0.5282254815101624,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.805603563785553,0.3037985265254974,0.3333550095558166,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.8143839240074158,0.313593327999115,0.2212565839290619,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.7515881061553955,0.2462421357631683,0.2359371334314346,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.7148515582084656,0.2090110182762146,0.9538599848747252,285.1420593261719,284.95001220703125,298.3881225585937,288.65350341796875,297.8024597167969,297.4025573730469,285.1396789550781,1.0,0.5131350755691528,0.5786348581314087,0.5786348581314087,1.0,1.0,-2.6762380599975586,1.0878808498382568,1.5883573293685913,0.4858209192752838,0.941477596759796,0.941477596759796,0.0,129.5717010498047,124.0,35298.453125,0.0,1680.6168212890625,1.0,281.5572204589844,283.7875671386719,291.6950988769531,294.0234069824219,293.1499938964844,293.1499938964844,281.25,35505.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800082206726074,1.0,0.0,0.0,3.78898859024048,3.7890138626098633,9.57943484536372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.2333984375,0.0,1689.530517578125,1895.4371337890625,0.0,3216.65771484375,0.9360947012901306,1.0,0.0,3.0,1.0,0.0
12217500,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9990000128746032,0.6646444797515869,0.5249661803245544,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8080535531044006,0.3046684563159942,0.3342898190021515,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8159129619598389,0.3134957253932953,0.2211876064538955,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7533323764801025,0.2465024292469024,0.2361729145050048,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7159692049026489,0.2087353616952896,0.9525368809700012,284.99005126953125,284.95001220703125,298.4134521484375,288.6590270996094,297.80792236328125,297.395263671875,284.9797668457031,1.0,0.5120478272438049,0.5776950716972351,0.5776950716972351,1.0,1.0,-2.6718974113464355,1.0848884582519531,1.5870088338851929,0.4836461842060089,0.940274715423584,0.940274715423584,0.0,128.3946075439453,124.0,36185.953125,0.0,1669.0030517578125,1.0,281.297607421875,283.59490966796875,291.7233581542969,294.1510925292969,293.1499938964844,293.1499938964844,281.25,35654.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875479102134705,1.0,0.0,0.0,3.7948524951934814,3.794877767562866,9.60910824687744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.1455078125,0.0,1697.6868896484375,1895.4371337890625,0.0,3287.2685546875,0.9374805092811584,1.0,0.0,3.0,1.0,0.0
12217560,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9990000128746032,0.6655730605125427,0.5234480500221252,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8095179796218872,0.3054773211479187,0.3351446390151977,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8165093064308167,0.3133265078067779,0.2210558652877807,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.754220187664032,0.2467030137777328,0.236348494887352,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7162695527076721,0.2084115296602249,0.9510142207145692,284.93572998046875,284.95001220703125,298.4384155273437,288.6644897460937,297.8123474121094,297.3861389160156,284.9339599609375,1.0,0.5113751888275146,0.5771617889404297,0.5771617889404297,1.0,1.0,-2.669187068939209,1.083042025566101,1.586145043373108,0.4823637008666992,0.9395853877067566,0.9395853877067566,0.0,127.82577514648438,127.0,36264.53515625,0.0,1662.52197265625,1.0,281.2571716308594,283.5423278808594,291.7004699707031,294.0825500488281,293.1499938964844,293.1499938964844,280.95001220703125,35778.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899919986724854,1.0,0.0,0.0,3.7979307174682617,3.7979562282562256,9.624703807276092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.251953125,0.0,1702.3388671875,1895.4371337890625,0.0,3310.1328125,0.9382821321487428,1.0,0.0,3.0,1.0,0.0
12217620,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.9990000128746032,0.6665066480636597,0.5232484340667725,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73651123046875,0.8109676837921143,0.3070146143436432,0.3368459343910217,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.8162842392921448,0.3128868043422699,0.2207797020673751,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7546530365943909,0.2470160126686096,0.2366767823696136,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.7156040668487549,0.2076923102140426,0.9479283094406128,284.7362670898437,284.95001220703125,298.48736572265625,288.67529296875,297.8182067871094,297.3635559082031,284.7347717285156,1.0,0.5110942721366882,0.5760951638221741,0.5760951638221741,1.0,1.0,-2.6670758724212646,1.0808861255645752,1.5861897468566897,0.4806086421012878,0.9350851774215698,0.9350851774215698,0.0,127.68641662597656,130.0,37249.70703125,0.0,1658.8668212890625,1.0,280.95709228515625,283.3044738769531,291.7117919921875,294.1523742675781,293.1499938964844,293.1499938964844,280.6499938964844,36047.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001805782318115,1.0,0.0,0.0,3.796926498413086,3.79695200920105,9.619615184419672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.7607421875,0.0,1703.2286376953125,1895.4371337890625,0.0,3405.267578125,0.9382292628288268,1.0,0.0,3.0,1.0,0.0
12217680,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.9990000128746032,0.6665066480636597,0.5232484340667725,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73651123046875,0.8109676837921143,0.3070146143436432,0.3368459343910217,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.8162842392921448,0.3128868043422699,0.2207797020673751,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7546530365943909,0.2470160126686096,0.2366767823696136,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.7156040668487549,0.2076923102140426,0.9479283094406128,284.7362670898437,284.95001220703125,298.48736572265625,288.67529296875,297.8182067871094,297.3635559082031,284.7347717285156,1.0,0.5110942721366882,0.5760951638221741,0.5760951638221741,1.0,1.0,-2.6670758724212646,1.0808861255645752,1.5861897468566897,0.4806086421012878,0.9350851774215698,0.9350851774215698,0.0,127.68641662597656,130.0,37249.70703125,0.0,1658.8668212890625,1.0,280.95709228515625,283.3044738769531,291.7117919921875,294.1523742675781,293.1499938964844,293.1499938964844,280.6499938964844,36047.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001805782318115,1.0,0.0,0.0,3.796926498413086,3.79695200920105,9.619615184419672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.7607421875,0.0,1703.2286376953125,1895.4371337890625,0.0,3405.267578125,0.9382292628288268,1.0,0.0,3.0,1.0,0.0
12217740,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5418701171875,0.9990000128746032,0.666020393371582,0.5260419249534607,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.8108066320419312,0.3084145486354828,0.3384387195110321,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.8144686818122864,0.3122833967208862,0.2204136401414871,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54248046875,0.7535895705223083,0.247188314795494,0.2369068413972854,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.542724609375,0.713492214679718,0.2068418115377426,0.9444351196289062,284.5420837402344,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.54083251953125,1.0,0.5118281841278076,0.5750285387039185,0.5750285387039185,1.0,1.0,-2.667733907699585,1.0799612998962402,1.5877727270126345,0.4794807732105255,0.9280307292938232,0.9280307292938232,0.0,128.57557678222656,133.0,38232.72265625,0.0,1663.8604736328125,1.0,280.6571350097656,283.07305908203125,291.7233581542969,294.2239685058594,293.1499938964844,293.1499938964844,280.3500061035156,36319.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105706810951232,1.0,0.0,0.0,3.785854816436768,3.785880088806152,9.563594858263968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.63427734375,0.0,1692.11328125,1895.4371337890625,0.0,3501.899169921875,0.9359166622161864,1.0,0.0,3.0,1.0,0.0
12217800,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5418701171875,0.9990000128746032,0.666020393371582,0.5260419249534607,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.8108066320419312,0.3084145486354828,0.3384387195110321,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.8144686818122864,0.3122833967208862,0.2204136401414871,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54248046875,0.7535895705223083,0.247188314795494,0.2369068413972854,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.542724609375,0.713492214679718,0.2068418115377426,0.9444351196289062,284.5420837402344,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.54083251953125,1.0,0.5118281841278076,0.5750285387039185,0.5750285387039185,1.0,1.0,-2.667733907699585,1.0799612998962402,1.5877727270126345,0.4794807732105255,0.9280307292938232,0.9280307292938232,0.0,128.57557678222656,133.0,38232.72265625,0.0,1663.8604736328125,1.0,280.6571350097656,283.07305908203125,291.7233581542969,294.2239685058594,293.1499938964844,293.1499938964844,280.3500061035156,36319.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105706810951232,1.0,0.0,0.0,3.785854816436768,3.785880088806152,9.563594858263968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.63427734375,0.0,1692.11328125,1895.4371337890625,0.0,3501.899169921875,0.9359166622161864,1.0,0.0,3.0,1.0,0.0
12217860,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534240722656,0.9990000128746032,0.6641297340393066,0.5309257507324219,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3537292480469,0.809508204460144,0.3096866607666015,0.3399198651313782,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3537292480469,0.8115052580833435,0.3115347623825073,0.2199624180793762,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3539428710937,0.7514806985855103,0.2472312301397323,0.2370378971099853,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3541259765625,0.7102773189544678,0.2058657109737396,0.9404909014701844,284.35357666015625,284.95001220703125,298.5810546875,288.6965026855469,297.8173828125,297.30035400390625,284.3526306152344,1.0,0.513230562210083,0.573875904083252,0.573875904083252,1.0,1.0,-2.670024871826172,1.0796598196029663,1.590364933013916,0.4786211848258972,0.9185011386871338,0.9185011386871338,0.0,130.18362426757812,136.0,39207.47265625,0.0,1674.4769287109375,1.0,280.35723876953125,282.84844970703125,291.7337341308594,294.29425048828125,293.1499938964844,293.1499938964844,280.04998779296875,36602.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208846688270568,1.0,0.0,0.0,3.764320135116577,3.764345407485962,9.455105782762984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.93310546875,0.0,1668.7630615234375,1895.4371337890625,0.0,3597.320556640625,0.931265950202942,1.0,0.0,3.0,1.0,0.0
12217920,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534240722656,0.9990000128746032,0.6641297340393066,0.5309257507324219,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3537292480469,0.809508204460144,0.3096866607666015,0.3399198651313782,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3537292480469,0.8115052580833435,0.3115347623825073,0.2199624180793762,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3539428710937,0.7514806985855103,0.2472312301397323,0.2370378971099853,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3541259765625,0.7102773189544678,0.2058657109737396,0.9404909014701844,284.35357666015625,284.95001220703125,298.5810546875,288.6965026855469,297.8173828125,297.30035400390625,284.3526306152344,1.0,0.513230562210083,0.573875904083252,0.573875904083252,1.0,1.0,-2.670024871826172,1.0796598196029663,1.590364933013916,0.4786211848258972,0.9185011386871338,0.9185011386871338,0.0,130.18362426757812,136.0,39207.47265625,0.0,1674.4769287109375,1.0,280.35723876953125,282.84844970703125,291.7337341308594,294.29425048828125,293.1499938964844,293.1499938964844,280.04998779296875,36602.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208846688270568,1.0,0.0,0.0,3.764320135116577,3.764345407485962,9.455105782762984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.93310546875,0.0,1668.7630615234375,1895.4371337890625,0.0,3597.320556640625,0.931265950202942,1.0,0.0,3.0,1.0,0.0
12217980,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.9990000128746032,0.6608396768569946,0.5372260212898254,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1724853515625,0.8074199557304382,0.3108483850955963,0.3412968814373016,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1724853515625,0.8077099323272705,0.3106638193130493,0.2194352447986602,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1726379394531,0.748685359954834,0.2471618503332138,0.2370767295360565,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1728210449219,0.7062169313430786,0.2047855854034423,0.9361374974250792,284.1723937988281,284.95001220703125,298.62567138671875,288.7069702148437,297.8138122558594,297.26513671875,284.1718139648437,1.0,0.5150620341300964,0.5727232098579407,0.5727232098579407,1.0,1.0,-2.673215627670288,1.0797454118728638,1.5934702157974243,0.4779527485370636,0.9066043496131896,0.9066043496131896,0.0,132.28826904296875,124.0,40195.734375,0.0,1688.6746826171875,1.0,280.0574645996094,282.6333312988281,291.7433776855469,294.36407470703125,293.1499938964844,293.1499938964844,279.75,36902.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930961549282074,1.0,0.0,0.0,3.731664657592773,3.731689453125,9.291770766139962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.46875,0.0,1632.839111328125,1895.4371337890625,0.0,3689.951416015625,0.924142599105835,1.0,0.0,3.0,1.0,0.0
12218040,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.9990000128746032,0.6608396768569946,0.5372260212898254,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1724853515625,0.8074199557304382,0.3108483850955963,0.3412968814373016,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1724853515625,0.8077099323272705,0.3106638193130493,0.2194352447986602,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1726379394531,0.748685359954834,0.2471618503332138,0.2370767295360565,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1728210449219,0.7062169313430786,0.2047855854034423,0.9361374974250792,284.1723937988281,284.95001220703125,298.62567138671875,288.7069702148437,297.8138122558594,297.26513671875,284.1718139648437,1.0,0.5150620341300964,0.5727232098579407,0.5727232098579407,1.0,1.0,-2.673215627670288,1.0797454118728638,1.5934702157974243,0.4779527485370636,0.9066043496131896,0.9066043496131896,0.0,132.28826904296875,124.0,40195.734375,0.0,1688.6746826171875,1.0,280.0574645996094,282.6333312988281,291.7433776855469,294.36407470703125,293.1499938964844,293.1499938964844,279.75,36902.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930961549282074,1.0,0.0,0.0,3.731664657592773,3.731689453125,9.291770766139962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.46875,0.0,1632.839111328125,1895.4371337890625,0.0,3689.951416015625,0.924142599105835,1.0,0.0,3.0,1.0,0.0
12218100,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0337829589844,0.9990000128746032,0.6589182615280151,0.5361602902412415,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367126464844,0.8084455728530884,0.3113961517810821,0.3419146537780761,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367126464844,0.8078675270080566,0.3101944029331207,0.2191275060176849,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.03839111328125,0.7491105198860168,0.2470909655094146,0.2370274364948272,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0401306152344,0.7060517072677612,0.2042263001203537,0.933659017086029,284.0353698730469,284.95001220703125,298.6473999023437,288.712158203125,297.8130798339844,297.2499084472656,284.0257873535156,1.0,0.5139114856719971,0.5721468925476074,0.5721468925476074,1.0,1.0,-2.669188499450684,1.0772467851638794,1.5919417142868042,0.476519376039505,0.8991951942443848,0.8991951942443848,0.0,131.81532287597656,124.0,41109.84765625,0.0,1680.6966552734375,1.0,279.7993469238281,282.46417236328125,291.7735595703125,294.50103759765625,293.1499938964844,293.1499938964844,279.75,37075.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383423924446106,1.0,0.0,0.0,3.711069345474243,3.7110941410064697,9.189490128846955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.05712890625,0.0,1610.3594970703125,1895.4371337890625,0.0,3757.36181640625,0.919609010219574,1.0,0.0,3.0,1.0,0.0
12218160,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.9990000128746032,0.6574013233184814,0.5324493646621704,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.8106735348701477,0.3118842542171478,0.3423892855644226,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.809233546257019,0.3096563518047333,0.2187182009220123,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.98846435546875,0.7506139874458313,0.2469656020402908,0.2368656396865844,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9887084960937,0.7070073485374451,0.2036329358816146,0.9307714700698853,283.9880676269531,284.95001220703125,298.6687316894531,288.71734619140625,297.8139343261719,297.2378234863281,283.9868469238281,1.0,0.5117899775505066,0.5715482234954834,0.5715482234954834,1.0,1.0,-2.6610748767852783,1.0729128122329712,1.5881620645523071,0.474052220582962,0.8922603726387024,0.8922603726387024,0.0,130.3582763671875,127.0,41096.34375,0.0,1662.4136962890625,1.0,279.7576599121094,282.4237060546875,291.7533264160156,294.43377685546875,293.1499938964844,293.1499938964844,280.04998779296875,37234.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409287571907043,1.0,0.0,0.0,3.686757326126098,3.686781883239746,9.069480029211264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.95556640625,0.0,1583.781494140625,1895.4371337890625,0.0,3780.886474609375,0.9143147468566896,1.0,0.0,3.0,1.0,0.0
12218220,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.18243408203125,0.9990000128746032,0.6581987142562866,0.5296312570571899,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1817321777344,0.8134721517562866,0.313988983631134,0.344211995601654,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18170166015625,0.8104375004768372,0.309886634349823,0.2185441702604293,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1813049316406,0.7522017359733582,0.24763885140419,0.2371654212474823,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.18084716796875,0.707497239112854,0.2032625675201416,0.9276735782623292,284.1820373535156,284.95001220703125,298.710205078125,288.7276916503906,297.828125,297.2349548339844,284.1845703125,1.0,0.5107255578041077,0.5703509449958801,0.5703509449958801,1.0,1.0,-2.656002759933472,1.0692706108093262,1.5867321491241455,0.4712785482406616,0.8835339546203613,0.8835339546203613,0.0,129.2818145751953,130.0,39870.05078125,0.0,1650.302978515625,1.0,280.0422668457031,282.6546630859375,291.66876220703125,294.2055358886719,293.1499938964844,293.1499938964844,280.3500061035156,37185.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247469305992126,1.0,0.0,0.0,3.64164400100708,3.641668081283569,8.848878678691108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.46826171875,0.0,1532.7415771484375,1895.4371337890625,0.0,3632.899658203125,0.9042442440986632,1.0,0.0,3.0,1.0,0.0
12218280,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.18243408203125,0.9990000128746032,0.6581987142562866,0.5296312570571899,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1817321777344,0.8134721517562866,0.313988983631134,0.344211995601654,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18170166015625,0.8104375004768372,0.309886634349823,0.2185441702604293,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1813049316406,0.7522017359733582,0.24763885140419,0.2371654212474823,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.18084716796875,0.707497239112854,0.2032625675201416,0.9276735782623292,284.1820373535156,284.95001220703125,298.710205078125,288.7276916503906,297.828125,297.2349548339844,284.1845703125,1.0,0.5107255578041077,0.5703509449958801,0.5703509449958801,1.0,1.0,-2.656002759933472,1.0692706108093262,1.5867321491241455,0.4712785482406616,0.8835339546203613,0.8835339546203613,0.0,129.2818145751953,130.0,39870.05078125,0.0,1650.302978515625,1.0,280.0422668457031,282.6546630859375,291.66876220703125,294.2055358886719,293.1499938964844,293.1499938964844,280.3500061035156,37185.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247469305992126,1.0,0.0,0.0,3.64164400100708,3.641668081283569,8.848878678691108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.46826171875,0.0,1532.7415771484375,1895.4371337890625,0.0,3632.899658203125,0.9042442440986632,1.0,0.0,3.0,1.0,0.0
12218340,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3993835449219,0.9990000128746032,0.6618567109107971,0.5278972387313843,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.39862060546875,0.816731870174408,0.317195862531662,0.3474095165729522,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3985900878906,0.8123058676719666,0.3113540709018707,0.2193724513053894,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3981628417969,0.7543476819992065,0.2492596060037613,0.2384817451238632,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.39764404296875,0.7086718678474426,0.2037802040576934,0.9290230870246888,284.3989562988281,284.95001220703125,298.75,288.7380065917969,297.8517150878906,297.2486267089844,284.4016418457031,1.0,0.5112735033035278,0.5691536664962769,0.5691536664962769,1.0,1.0,-2.661450862884521,1.0702941417694092,1.5911567211151123,0.4709494709968567,0.8779242038726807,0.8779242038726807,0.0,128.9218292236328,133.0,38867.3046875,0.0,1656.4635009765625,1.0,280.3415222167969,282.9140014648437,291.6647033691406,294.1158447265625,293.1499938964844,293.1499938964844,280.6499938964844,36992.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064898490905762,1.0,0.0,0.0,3.603754997253418,3.603778839111328,8.665703035148908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.359375,0.0,1489.6578369140625,1895.4371337890625,0.0,3464.0,0.8956716060638428,1.0,0.0,3.0,1.0,0.0
12218400,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3993835449219,0.9990000128746032,0.6618567109107971,0.5278972387313843,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.39862060546875,0.816731870174408,0.317195862531662,0.3474095165729522,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3985900878906,0.8123058676719666,0.3113540709018707,0.2193724513053894,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3981628417969,0.7543476819992065,0.2492596060037613,0.2384817451238632,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.39764404296875,0.7086718678474426,0.2037802040576934,0.9290230870246888,284.3989562988281,284.95001220703125,298.75,288.7380065917969,297.8517150878906,297.2486267089844,284.4016418457031,1.0,0.5112735033035278,0.5691536664962769,0.5691536664962769,1.0,1.0,-2.661450862884521,1.0702941417694092,1.5911567211151123,0.4709494709968567,0.8779242038726807,0.8779242038726807,0.0,128.9218292236328,133.0,38867.3046875,0.0,1656.4635009765625,1.0,280.3415222167969,282.9140014648437,291.6647033691406,294.1158447265625,293.1499938964844,293.1499938964844,280.6499938964844,36992.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064898490905762,1.0,0.0,0.0,3.603754997253418,3.603778839111328,8.665703035148908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.359375,0.0,1489.6578369140625,1895.4371337890625,0.0,3464.0,0.8956716060638428,1.0,0.0,3.0,1.0,0.0
12218460,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166687011719,0.9990000128746032,0.6668563485145569,0.5274772644042969,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61590576171875,0.8198665380477905,0.3209961354732513,0.3513781428337097,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158752441406,0.8141303658485413,0.3134409189224243,0.2207287102937698,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6154479980469,0.7565041780471802,0.251407653093338,0.2403936833143234,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6149597167969,0.7099472880363464,0.2048108577728271,0.9331169724464417,284.6162414550781,284.95001220703125,298.78521728515625,288.7455139160156,297.8788452148437,297.27081298828125,284.6190185546875,1.0,0.5131387710571289,0.5681129097938538,0.5681129097938538,1.0,1.0,-2.6739342212677,1.0746140480041504,1.5993200540542605,0.472377598285675,0.875212550163269,0.875212550163269,0.0,129.2224578857422,136.0,37938.65234375,0.0,1675.770263671875,1.0,280.6412353515625,283.17242431640625,291.6853942871094,294.07470703125,293.1499938964844,293.1499938964844,280.95001220703125,36723.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915217518806458,1.0,0.0,0.0,3.5758023262023926,3.5758256912231445,8.531792445864994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.01953125,0.0,1457.48291015625,1895.4371337890625,0.0,3324.43603515625,0.8892570734024048,1.0,0.0,3.0,1.0,0.0
12218520,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166687011719,0.9990000128746032,0.6668563485145569,0.5274772644042969,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61590576171875,0.8198665380477905,0.3209961354732513,0.3513781428337097,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158752441406,0.8141303658485413,0.3134409189224243,0.2207287102937698,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6154479980469,0.7565041780471802,0.251407653093338,0.2403936833143234,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6149597167969,0.7099472880363464,0.2048108577728271,0.9331169724464417,284.6162414550781,284.95001220703125,298.78521728515625,288.7455139160156,297.8788452148437,297.27081298828125,284.6190185546875,1.0,0.5131387710571289,0.5681129097938538,0.5681129097938538,1.0,1.0,-2.6739342212677,1.0746140480041504,1.5993200540542605,0.472377598285675,0.875212550163269,0.875212550163269,0.0,129.2224578857422,136.0,37938.65234375,0.0,1675.770263671875,1.0,280.6412353515625,283.17242431640625,291.6853942871094,294.07470703125,293.1499938964844,293.1499938964844,280.95001220703125,36723.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915217518806458,1.0,0.0,0.0,3.5758023262023926,3.5758256912231445,8.531792445864994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.01953125,0.0,1457.48291015625,1895.4371337890625,0.0,3324.43603515625,0.8892570734024048,1.0,0.0,3.0,1.0,0.0
12218580,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.9990000128746032,0.6722826361656189,0.5284444689750671,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.8226118087768555,0.325158029794693,0.3558064699172973,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.8155906796455383,0.3158780336380005,0.2223768979310989,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7583746910095215,0.2538725137710571,0.2426611185073852,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.7109914422035217,0.2061564475297927,0.9388589859008788,284.8314819335937,284.95001220703125,298.8133239746094,288.74774169921875,297.9052429199219,297.29644775390625,284.8341979980469,1.0,0.516018807888031,0.5670720934867859,0.5670720934867859,1.0,1.0,-2.6913249492645264,1.0811028480529783,1.610222101211548,0.4749018251895904,0.8753545880317688,0.8753545880317688,0.0,130.1334228515625,139.0,37085.9765625,0.0,1705.180908203125,1.0,280.9410095214844,283.4267272949219,291.7018737792969,294.0397644042969,293.1499938964844,293.1499938964844,281.25,36411.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796280026435852,1.0,0.0,0.0,3.5594942569732666,3.5595173835754395,8.454148883174639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.9208984375,0.0,1437.7940673828125,1895.4371337890625,0.0,3213.09423828125,0.8854004144668579,1.0,0.0,3.0,1.0,0.0
12218640,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.9990000128746032,0.6722826361656189,0.5284444689750671,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.8226118087768555,0.325158029794693,0.3558064699172973,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.8155906796455383,0.3158780336380005,0.2223768979310989,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7583746910095215,0.2538725137710571,0.2426611185073852,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.7109914422035217,0.2061564475297927,0.9388589859008788,284.8314819335937,284.95001220703125,298.8133239746094,288.74774169921875,297.9052429199219,297.29644775390625,284.8341979980469,1.0,0.516018807888031,0.5670720934867859,0.5670720934867859,1.0,1.0,-2.6913249492645264,1.0811028480529783,1.610222101211548,0.4749018251895904,0.8753545880317688,0.8753545880317688,0.0,130.1334228515625,139.0,37085.9765625,0.0,1705.180908203125,1.0,280.9410095214844,283.4267272949219,291.7018737792969,294.0397644042969,293.1499938964844,293.1499938964844,281.25,36411.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796280026435852,1.0,0.0,0.0,3.5594942569732666,3.5595173835754395,8.454148883174639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.9208984375,0.0,1437.7940673828125,1895.4371337890625,0.0,3213.09423828125,0.8854004144668579,1.0,0.0,3.0,1.0,0.0
12218700,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9990000128746032,0.6749064326286316,0.5294294953346252,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.823790967464447,0.3273258209228515,0.35811248421669,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8161265254020691,0.3171725869178772,0.2232519090175628,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7591437697410583,0.2551777958869934,0.2438660115003585,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7113814949989319,0.2069156020879745,0.942132830619812,284.9815673828125,284.95001220703125,298.8248291015625,288.7469787597656,297.917236328125,297.30889892578125,284.99237060546875,1.0,0.5177585482597351,0.5665517449378967,0.5665517449378967,1.0,1.0,-2.701350212097168,1.084929347038269,1.6164207458496094,0.4764569699764251,0.8770117163658142,0.8770117163658142,0.0,130.79539489746094,139.0,36296.4140625,0.0,1722.916259765625,1.0,281.1961669921875,283.6151428222656,291.6807861328125,293.9242248535156,293.1499938964844,293.1499938964844,281.25,36234.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720464110374451,1.0,0.0,0.0,3.555770874023437,3.5557940006256104,8.436471148343117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.830078125,0.0,1432.544677734375,1895.4371337890625,0.0,3142.006103515625,0.884479820728302,1.0,0.0,3.0,1.0,0.0
