time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218760,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9990000128746032,0.6775447130203247,0.5305259823799133,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8250028491020203,0.3295815885066986,0.3605539202690124,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8167067170143127,0.318554162979126,0.2242158204317093,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.759954035282135,0.2565550804138183,0.2451657503843307,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.711829423904419,0.2077497094869613,0.945847749710083,285.04449462890625,284.95001220703125,298.83477783203125,288.7450561523437,297.92877197265625,297.3218688964844,285.04718017578125,1.0,0.5196757316589355,0.5657647848129272,0.5657647848129272,1.0,1.0,-2.712401866912842,1.088897705078125,1.6235041618347168,0.4779242575168609,0.8783206939697266,0.8783206939697266,0.0,131.53076171875,142.0,36297.58984375,0.0,1742.6287841796875,1.0,281.24090576171875,283.67645263671875,291.70849609375,293.9996337890625,293.1499938964844,293.1499938964844,281.54998779296875,36079.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695839047431946,1.0,0.0,0.0,3.5556414127349854,3.555664539337158,8.435856670985231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.05859375,0.0,1431.280517578125,1895.4371337890625,0.0,3118.907470703125,0.8842993378639221,1.0,0.0,3.0,1.0,0.0
12218820,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652282714844,0.9990000128746032,0.6827259659767151,0.533414363861084,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.8271621465682983,0.3342539370059967,0.3655795156955719,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644958496094,0.817602813243866,0.3214602768421173,0.2262192368507385,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640991210937,0.7613383531570435,0.2594340741634369,0.2478659003973007,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636108398437,0.7125420570373535,0.2095509022474289,0.9538403153419496,285.2648620605469,284.95001220703125,298.85009765625,288.73785400390625,297.9491271972656,297.346435546875,285.2675170898437,1.0,0.5239298343658447,0.5641909241676331,0.5641909241676331,1.0,1.0,-2.7363789081573486,1.097588300704956,1.638790726661682,0.4812044501304626,0.884285569190979,0.884285569190979,0.0,133.29588317871094,145.0,35740.7109375,0.0,1786.6748046875,1.0,281.5409240722656,283.9327697753906,291.71002197265625,293.9649658203125,293.1499938964844,293.1499938964844,281.8500061035156,35733.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611308336257935,1.0,0.0,0.0,3.5647099018096924,3.564733028411865,8.478941708744969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.130859375,0.0,1438.3870849609375,1895.4371337890625,0.0,3039.611083984375,0.8860688805580139,1.0,0.0,3.0,1.0,0.0
12218880,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652282714844,0.9990000128746032,0.6827259659767151,0.533414363861084,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.8271621465682983,0.3342539370059967,0.3655795156955719,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644958496094,0.817602813243866,0.3214602768421173,0.2262192368507385,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640991210937,0.7613383531570435,0.2594340741634369,0.2478659003973007,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636108398437,0.7125420570373535,0.2095509022474289,0.9538403153419496,285.2648620605469,284.95001220703125,298.85009765625,288.73785400390625,297.9491271972656,297.346435546875,285.2675170898437,1.0,0.5239298343658447,0.5641909241676331,0.5641909241676331,1.0,1.0,-2.7363789081573486,1.097588300704956,1.638790726661682,0.4812044501304626,0.884285569190979,0.884285569190979,0.0,133.29588317871094,145.0,35740.7109375,0.0,1786.6748046875,1.0,281.5409240722656,283.9327697753906,291.71002197265625,293.9649658203125,293.1499938964844,293.1499938964844,281.8500061035156,35733.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611308336257935,1.0,0.0,0.0,3.5647099018096924,3.564733028411865,8.478941708744969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.130859375,0.0,1438.3870849609375,1895.4371337890625,0.0,3039.611083984375,0.8860688805580139,1.0,0.0,3.0,1.0,0.0
12218940,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48199462890625,0.9990000128746032,0.6879092454910278,0.5368525385856628,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813842773437,0.8292029500007629,0.3391511440277099,0.3708668053150177,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813232421875,0.8183921575546265,0.3245616555213928,0.2283748984336853,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48095703125,0.762627899646759,0.2624856829643249,0.2507441341876983,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804992675781,0.7132110595703125,0.2115284204483032,0.9626986384391784,285.48162841796875,284.95001220703125,298.8598022460937,288.7264709472656,297.966552734375,297.3697509765625,285.4840393066406,1.0,0.5286499857902527,0.5626170039176941,0.5626170039176941,1.0,1.0,-2.7627289295196533,1.1072804927825928,1.6554484367370603,0.4849648475646972,0.8931202292442322,0.8931202292442322,0.0,135.33480834960938,148.0,35203.375,0.0,1836.336669921875,1.0,281.84112548828125,284.183349609375,291.706298828125,293.9297790527344,293.1499938964844,293.1499938964844,282.1499938964844,35398.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854260265827179,1.0,0.0,0.0,3.5863497257232666,3.5863728523254395,8.582198347539816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.53271484375,0.0,1459.081787109375,1895.4371337890625,0.0,2975.188232421875,0.8906558752059937,1.0,0.0,3.0,1.0,0.0
12219000,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48199462890625,0.9990000128746032,0.6879092454910278,0.5368525385856628,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813842773437,0.8292029500007629,0.3391511440277099,0.3708668053150177,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813232421875,0.8183921575546265,0.3245616555213928,0.2283748984336853,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48095703125,0.762627899646759,0.2624856829643249,0.2507441341876983,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804992675781,0.7132110595703125,0.2115284204483032,0.9626986384391784,285.48162841796875,284.95001220703125,298.8598022460937,288.7264709472656,297.966552734375,297.3697509765625,285.4840393066406,1.0,0.5286499857902527,0.5626170039176941,0.5626170039176941,1.0,1.0,-2.7627289295196533,1.1072804927825928,1.6554484367370603,0.4849648475646972,0.8931202292442322,0.8931202292442322,0.0,135.33480834960938,148.0,35203.375,0.0,1836.336669921875,1.0,281.84112548828125,284.183349609375,291.706298828125,293.9297790527344,293.1499938964844,293.1499938964844,282.1499938964844,35398.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854260265827179,1.0,0.0,0.0,3.5863497257232666,3.5863728523254395,8.582198347539816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.53271484375,0.0,1459.081787109375,1895.4371337890625,0.0,2975.188232421875,0.8906558752059937,1.0,0.0,3.0,1.0,0.0
12219060,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69488525390625,0.9990000128746032,0.6931350231170654,0.5406913161277771,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943359375,0.8311696648597717,0.3442436456680298,0.3763768374919891,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942749023437,0.8191004991531372,0.327810138463974,0.230641171336174,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.7638592720031738,0.2656824886798858,0.2537692487239837,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.7138637900352478,0.213652953505516,0.9722675681114196,285.6945495605469,284.95001220703125,298.8644104003906,288.7113647460937,297.9808959960937,297.3916015625,285.6968078613281,1.0,0.5337324142456055,0.56075519323349,0.56075519323349,1.0,1.0,-2.7909576892852783,1.1173871755599976,1.6735703945159912,0.4887269735336303,0.9047725200653076,0.9047725200653076,0.0,137.5872344970703,151.0,34692.046875,0.0,1890.8004150390625,1.0,282.1413269042969,284.4286499023437,291.6957397460937,293.88934326171875,293.1499938964844,293.1499938964844,281.8500061035156,35089.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482632637023926,1.0,0.0,0.0,3.6195900440216064,3.6196136474609375,8.742026125219127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.18212890625,0.0,1492.8436279296875,1895.4371337890625,0.0,2919.006591796875,0.8978639841079712,1.0,0.0,3.0,1.0,0.0
12219120,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69488525390625,0.9990000128746032,0.6931350231170654,0.5406913161277771,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943359375,0.8311696648597717,0.3442436456680298,0.3763768374919891,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942749023437,0.8191004991531372,0.327810138463974,0.230641171336174,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.7638592720031738,0.2656824886798858,0.2537692487239837,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.7138637900352478,0.213652953505516,0.9722675681114196,285.6945495605469,284.95001220703125,298.8644104003906,288.7113647460937,297.9808959960937,297.3916015625,285.6968078613281,1.0,0.5337324142456055,0.56075519323349,0.56075519323349,1.0,1.0,-2.7909576892852783,1.1173871755599976,1.6735703945159912,0.4887269735336303,0.9047725200653076,0.9047725200653076,0.0,137.5872344970703,151.0,34692.046875,0.0,1890.8004150390625,1.0,282.1413269042969,284.4286499023437,291.6957397460937,293.88934326171875,293.1499938964844,293.1499938964844,281.8500061035156,35089.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482632637023926,1.0,0.0,0.0,3.6195900440216064,3.6196136474609375,8.742026125219127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.18212890625,0.0,1492.8436279296875,1895.4371337890625,0.0,2919.006591796875,0.8978639841079712,1.0,0.0,3.0,1.0,0.0
12219180,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6953133344650269,0.5465006232261658,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317052721977234,0.3482296168804168,0.3812094330787658,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.8182826638221741,0.3297766149044037,0.2323804497718811,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.763680636882782,0.267971396446228,0.2563150823116302,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.7132143974304199,0.2150155454874038,0.9800136089324952,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9768981933594,297.3863220214844,285.5242004394531,1.0,0.5389314293861389,0.5588933825492859,0.5588933825492859,1.0,1.0,-2.8174548149108887,1.1266361474990845,1.6908185482025146,0.4921108484268188,0.91108238697052,0.91108238697052,0.0,140.4366455078125,154.0,35863.75,0.0,1946.3453369140625,1.0,281.8579406738281,284.20831298828125,291.7797241210937,294.1185913085937,293.1499938964844,293.1499938964844,281.54998779296875,35161.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705931901931763,1.0,0.0,0.0,3.651601552963257,3.651625394821167,8.897337693269947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.5390625,0.0,1528.6783447265625,1895.4371337890625,0.0,3128.375,0.9050481915473938,1.0,0.0,3.0,1.0,0.0
12219240,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6953133344650269,0.5465006232261658,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317052721977234,0.3482296168804168,0.3812094330787658,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.8182826638221741,0.3297766149044037,0.2323804497718811,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.763680636882782,0.267971396446228,0.2563150823116302,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.7132143974304199,0.2150155454874038,0.9800136089324952,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9768981933594,297.3863220214844,285.5242004394531,1.0,0.5389314293861389,0.5588933825492859,0.5588933825492859,1.0,1.0,-2.8174548149108887,1.1266361474990845,1.6908185482025146,0.4921108484268188,0.91108238697052,0.91108238697052,0.0,140.4366455078125,154.0,35863.75,0.0,1946.3453369140625,1.0,281.8579406738281,284.20831298828125,291.7797241210937,294.1185913085937,293.1499938964844,293.1499938964844,281.54998779296875,35161.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705931901931763,1.0,0.0,0.0,3.651601552963257,3.651625394821167,8.897337693269947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.5390625,0.0,1528.6783447265625,1895.4371337890625,0.0,3128.375,0.9050481915473938,1.0,0.0,3.0,1.0,0.0
12219300,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6950496435165405,0.5505496263504028,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8310661315917969,0.3497408330440521,0.3830857574939728,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8169074654579163,0.33022540807724,0.2328589856624603,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626728415489197,0.2686953544616699,0.2571873664855957,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7119824886322021,0.2153065204620361,0.9821749329566956,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.9680480957031,297.3734130859375,285.3720703125,1.0,0.5414279699325562,0.5579624772071838,0.5579624772071838,1.0,1.0,-2.828505754470825,1.130266547203064,1.6982393264770508,0.4932994246482849,0.9125710725784302,0.9125710725784302,0.0,142.16395568847656,154.0,36788.671875,0.0,1972.388671875,1.0,281.6010131835937,284.01922607421875,291.8055725097656,294.2670288085937,293.1499938964844,293.1499938964844,281.54998779296875,35258.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848733901977539,1.0,0.0,0.0,3.66527271270752,3.665296792984009,8.964083235696307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.91748046875,0.0,1544.6517333984375,1895.4371337890625,0.0,3262.2333984375,0.9081382751464844,1.0,0.0,3.0,1.0,0.0
12219360,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.6940198540687561,0.5552359819412231,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.8299067616462708,0.3510023653507232,0.3846153318881988,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8149696588516235,0.3304054737091064,0.2330938130617141,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611335515975952,0.2691904604434967,0.2577956318855285,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7101791501045227,0.2153713107109069,0.9831576943397522,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,297.9559020996094,297.355712890625,285.32928466796875,1.0,0.54380863904953,0.5569502115249634,0.5569502115249634,1.0,1.0,-2.8379337787628174,1.1330641508102417,1.7048697471618652,0.4940182864665985,0.914552628993988,0.914552628993988,0.0,144.0518341064453,157.0,36977.8515625,0.0,1996.75830078125,1.0,281.5580139160156,283.96490478515625,291.7645568847656,294.1959228515625,293.1499938964844,293.1499938964844,281.25,35344.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893042802810669,1.0,0.0,0.0,3.676648139953613,3.6766724586486816,9.019811386679066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.74072265625,0.0,1558.0791015625,1895.4371337890625,0.0,3338.651611328125,0.910776674747467,1.0,0.0,3.0,1.0,0.0
12219420,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.9990000128746032,0.6902216672897339,0.5652168393135071,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8270347714424133,0.3530932068824768,0.3871835172176361,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.8104310631752014,0.3302921056747436,0.2332223653793335,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.7574657797813416,0.269763171672821,0.2585974931716919,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.7057536244392395,0.2150724977254867,0.983077108860016,285.13446044921875,284.95001220703125,298.8525085449219,288.6471252441406,297.92803955078125,297.31640625,285.1333312988281,1.0,0.5482304096221924,0.5549256205558777,0.5549256205558777,1.0,1.0,-2.8536391258239746,1.1372150182724,1.7164241075515747,0.4947014153003692,0.9153828024864196,0.9153828024864196,0.0,147.95523071289062,145.0,38041.953125,0.0,2041.3760986328125,1.0,281.2579650878906,283.7225036621094,291.7198791503906,294.2198791503906,293.1499938964844,293.1499938964844,280.95001220703125,35572.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104835391044616,1.0,0.0,0.0,3.693211317062378,3.6932356357574463,9.10126175313053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.1357421875,0.0,1578.5440673828125,1895.4371337890625,0.0,3501.09033203125,0.9146405458450316,1.0,0.0,3.0,1.0,0.0
12219480,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.9990000128746032,0.6902216672897339,0.5652168393135071,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8270347714424133,0.3530932068824768,0.3871835172176361,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.8104310631752014,0.3302921056747436,0.2332223653793335,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.7574657797813416,0.269763171672821,0.2585974931716919,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.7057536244392395,0.2150724977254867,0.983077108860016,285.13446044921875,284.95001220703125,298.8525085449219,288.6471252441406,297.92803955078125,297.31640625,285.1333312988281,1.0,0.5482304096221924,0.5549256205558777,0.5549256205558777,1.0,1.0,-2.8536391258239746,1.1372150182724,1.7164241075515747,0.4947014153003692,0.9153828024864196,0.9153828024864196,0.0,147.95523071289062,145.0,38041.953125,0.0,2041.3760986328125,1.0,281.2579650878906,283.7225036621094,291.7198791503906,294.2198791503906,293.1499938964844,293.1499938964844,280.95001220703125,35572.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104835391044616,1.0,0.0,0.0,3.693211317062378,3.6932356357574463,9.10126175313053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.1357421875,0.0,1578.5440673828125,1895.4371337890625,0.0,3501.09033203125,0.9146405458450316,1.0,0.0,3.0,1.0,0.0
12219540,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9990000128746032,0.6855181455612183,0.5636035203933716,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.829023540019989,0.3547723889350891,0.3890756964683532,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8108111619949341,0.3297398388385772,0.2328896522521972,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7583855390548706,0.2699267864227295,0.2588173449039459,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7057659029960632,0.2143977582454681,0.9803194403648376,284.94012451171875,284.95001220703125,298.8416748046875,288.62066650390625,297.9030456542969,297.2846374511719,284.9382019042969,1.0,0.5469163656234741,0.5529010891914368,0.5529010891914368,1.0,1.0,-2.850253105163574,1.1329007148742676,1.7173525094985962,0.4914450943470001,0.9136664271354676,0.9136664271354676,0.0,147.30250549316406,133.0,39084.90625,0.0,2032.634765625,1.0,280.9578552246094,283.485595703125,291.67901611328125,294.2435302734375,293.1499938964844,293.1499938964844,280.6499938964844,35822.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247932434082032,1.0,0.0,0.0,3.7005770206451416,3.700601577758789,9.137601182374055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.23193359375,0.0,1588.821044921875,1895.4371337890625,0.0,3633.325927734375,0.9164567589759828,1.0,0.0,3.0,1.0,0.0
12219600,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9990000128746032,0.6855181455612183,0.5636035203933716,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.829023540019989,0.3547723889350891,0.3890756964683532,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8108111619949341,0.3297398388385772,0.2328896522521972,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7583855390548706,0.2699267864227295,0.2588173449039459,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7057659029960632,0.2143977582454681,0.9803194403648376,284.94012451171875,284.95001220703125,298.8416748046875,288.62066650390625,297.9030456542969,297.2846374511719,284.9382019042969,1.0,0.5469163656234741,0.5529010891914368,0.5529010891914368,1.0,1.0,-2.850253105163574,1.1329007148742676,1.7173525094985962,0.4914450943470001,0.9136664271354676,0.9136664271354676,0.0,147.30250549316406,133.0,39084.90625,0.0,2032.634765625,1.0,280.9578552246094,283.485595703125,291.67901611328125,294.2435302734375,293.1499938964844,293.1499938964844,280.6499938964844,35822.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247932434082032,1.0,0.0,0.0,3.7005770206451416,3.700601577758789,9.137601182374055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.23193359375,0.0,1588.821044921875,1895.4371337890625,0.0,3633.325927734375,0.9164567589759828,1.0,0.0,3.0,1.0,0.0
12219660,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.9990000128746032,0.6828057765960693,0.5530641674995422,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.8348536491394043,0.356155127286911,0.3904936611652374,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8150440454483032,0.3288897275924682,0.23224838078022,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.7629377841949463,0.269808292388916,0.2586330771446228,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.7092841267585754,0.2134518176317215,0.975733518600464,284.73309326171875,284.95001220703125,298.8282165527344,288.59234619140625,297.8837585449219,297.2642517089844,284.7306823730469,1.0,0.5418539047241211,0.55125492811203,0.55125492811203,1.0,1.0,-2.832575798034668,1.1228289604187012,1.7097468376159668,0.485459566116333,0.9090976119041444,0.9090976119041444,0.0,143.1601104736328,136.0,39916.0078125,0.0,1983.7784423828125,1.0,280.6578369140625,283.2417297363281,291.6399841308594,294.2585144042969,293.1499938964844,293.1499938964844,280.3500061035156,36101.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370373487472534,1.0,0.0,0.0,3.697632551193237,3.6976571083068848,9.123065751737158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.86474609375,0.0,1587.583251953125,1895.4371337890625,0.0,3745.47216796875,0.9159823060035706,1.0,0.0,3.0,1.0,0.0
12219720,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.9990000128746032,0.6828057765960693,0.5530641674995422,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.8348536491394043,0.356155127286911,0.3904936611652374,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8150440454483032,0.3288897275924682,0.23224838078022,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.7629377841949463,0.269808292388916,0.2586330771446228,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.7092841267585754,0.2134518176317215,0.975733518600464,284.73309326171875,284.95001220703125,298.8282165527344,288.59234619140625,297.8837585449219,297.2642517089844,284.7306823730469,1.0,0.5418539047241211,0.55125492811203,0.55125492811203,1.0,1.0,-2.832575798034668,1.1228289604187012,1.7097468376159668,0.485459566116333,0.9090976119041444,0.9090976119041444,0.0,143.1601104736328,136.0,39916.0078125,0.0,1983.7784423828125,1.0,280.6578369140625,283.2417297363281,291.6399841308594,294.2585144042969,293.1499938964844,293.1499938964844,280.3500061035156,36101.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370373487472534,1.0,0.0,0.0,3.697632551193237,3.6976571083068848,9.123065751737158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.86474609375,0.0,1587.583251953125,1895.4371337890625,0.0,3745.47216796875,0.9159823060035706,1.0,0.0,3.0,1.0,0.0
12219780,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276794433594,0.9990000128746032,0.6811609864234924,0.5484277009963989,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281066894531,0.8378942608833313,0.3573263585567474,0.3917442262172699,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281982421875,0.8163930773735046,0.3278300762176513,0.2315010726451873,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284423828125,0.7647675275802612,0.2694982290267944,0.2583223879337311,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5288391113281,0.7100592255592346,0.2123366892337799,0.9706240296363832,284.5279541015625,284.95001220703125,298.8127136230469,288.5625,297.8656005859375,297.2469177246094,284.5261535644531,1.0,0.539430558681488,0.5496088266372681,0.5496088266372681,1.0,1.0,-2.820883274078369,1.1154308319091797,1.7054524421691897,0.4804973900318146,0.9017792344093324,0.9017792344093324,0.0,141.2032470703125,139.0,40729.4375,0.0,1955.5533447265625,1.0,280.35791015625,283.00372314453125,291.6015014648437,294.26806640625,293.1499938964844,293.1499938964844,280.04998779296875,36405.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474627375602722,1.0,0.0,0.0,3.683394432067871,3.683418989181519,9.052942573362088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.80322265625,0.0,1573.699462890625,1895.4371337890625,0.0,3840.075927734375,0.912999391555786,1.0,0.0,3.0,1.0,0.0
12219840,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276794433594,0.9990000128746032,0.6811609864234924,0.5484277009963989,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281066894531,0.8378942608833313,0.3573263585567474,0.3917442262172699,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281982421875,0.8163930773735046,0.3278300762176513,0.2315010726451873,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284423828125,0.7647675275802612,0.2694982290267944,0.2583223879337311,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5288391113281,0.7100592255592346,0.2123366892337799,0.9706240296363832,284.5279541015625,284.95001220703125,298.8127136230469,288.5625,297.8656005859375,297.2469177246094,284.5261535644531,1.0,0.539430558681488,0.5496088266372681,0.5496088266372681,1.0,1.0,-2.820883274078369,1.1154308319091797,1.7054524421691897,0.4804973900318146,0.9017792344093324,0.9017792344093324,0.0,141.2032470703125,139.0,40729.4375,0.0,1955.5533447265625,1.0,280.35791015625,283.00372314453125,291.6015014648437,294.26806640625,293.1499938964844,293.1499938964844,280.04998779296875,36405.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474627375602722,1.0,0.0,0.0,3.683394432067871,3.683418989181519,9.052942573362088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.80322265625,0.0,1573.699462890625,1895.4371337890625,0.0,3840.075927734375,0.912999391555786,1.0,0.0,3.0,1.0,0.0
12219900,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3817138671875,0.9990000128746032,0.6798856854438782,0.5479555726051331,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3839111328125,0.8385371565818787,0.3578636944293976,0.3923643231391907,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3844299316406,0.8161965012550354,0.3272545933723449,0.2311263978481292,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857421875,0.7648255228996277,0.2692961692810058,0.2581588923931122,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.38787841796875,0.7096192836761475,0.211737647652626,0.9680430293083192,284.3831481933594,284.95001220703125,298.8043212890625,288.547119140625,297.8563842773437,297.2383728027344,284.3739013671875,1.0,0.5388240218162537,0.5487857460975647,0.5487857460975647,1.0,1.0,-2.81721305847168,1.1126729249954224,1.7045400142669678,0.4785347580909729,0.8966004848480225,0.8966004848480225,0.0,140.9125518798828,139.0,41548.12890625,0.0,1948.291748046875,1.0,280.1004943847656,282.8230285644531,291.6080322265625,294.3739929199219,293.1499938964844,293.1499938964844,280.04998779296875,36576.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546344876289368,1.0,0.0,0.0,3.6720495223999023,3.67207384109497,8.997262170851172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.4853515625,0.0,1562.177734375,1895.4371337890625,0.0,3904.615478515625,0.910542130470276,1.0,0.0,3.0,1.0,0.0
12219960,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328857421875,0.9990000128746032,0.6781228184700012,0.5485264658927917,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3332214355469,0.8386101126670837,0.3583373725414276,0.3928818702697754,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3332824707031,0.8154273629188538,0.3266132473945617,0.2306826561689376,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33349609375,0.7643293142318726,0.2690366506576538,0.2579238712787628,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3338317871094,0.7086346745491028,0.2110843360424041,0.9651825428009032,284.3330993652344,284.95001220703125,298.79559326171875,288.531494140625,297.8470764160156,297.2294616699219,284.3316955566406,1.0,0.5385198593139648,0.5482703447341919,0.5482703447341919,1.0,1.0,-2.8141849040985107,1.1105972528457642,1.703587532043457,0.4771208465099334,0.8919377326965332,0.8919377326965332,0.0,140.98536682128906,142.0,41560.87890625,0.0,1943.8121337890625,1.0,280.05810546875,282.77655029296875,291.5667724609375,294.28271484375,293.1499938964844,293.1499938964844,280.3500061035156,36724.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571237564086914,1.0,0.0,0.0,3.657303333282471,3.657327651977539,8.925144925342465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.75048828125,0.0,1546.7373046875,1895.4371337890625,0.0,3926.905517578125,0.907383143901825,1.0,0.0,3.0,1.0,0.0
12220020,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51104736328125,0.9990000128746032,0.6765875816345215,0.5499900579452515,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106506347656,0.83918696641922,0.3604908287525177,0.3947928547859192,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51055908203125,0.814426839351654,0.3266470730304718,0.2304110080003738,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.51031494140625,0.7637608051300049,0.2694541215896606,0.258033275604248,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5099182128906,0.7070638537406921,0.2105468064546585,0.961653172969818,284.5107727050781,284.95001220703125,298.7773742675781,288.4997253417969,297.8363342285156,297.2248229980469,284.51251220703125,1.0,0.5387948751449585,0.5472396016120911,0.5472396016120911,1.0,1.0,-2.81349515914917,1.1088521480560305,1.7046430110931396,0.4754294157028198,0.8875004053115845,0.8875004053115845,0.0,141.43141174316406,130.0,40443.4765625,0.0,1944.865234375,1.0,280.3421325683594,283.0001220703125,291.44708251953125,294.0233459472656,293.1499938964844,293.1499938964844,280.6499938964844,36661.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422197937965392,1.0,0.0,0.0,3.6317994594573975,3.631823301315308,8.80110121670441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.1552734375,0.0,1517.93896484375,1895.4371337890625,0.0,3792.609619140625,0.901678740978241,1.0,0.0,3.0,1.0,0.0
12220080,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51104736328125,0.9990000128746032,0.6765875816345215,0.5499900579452515,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106506347656,0.83918696641922,0.3604908287525177,0.3947928547859192,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51055908203125,0.814426839351654,0.3266470730304718,0.2304110080003738,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.51031494140625,0.7637608051300049,0.2694541215896606,0.258033275604248,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5099182128906,0.7070638537406921,0.2105468064546585,0.961653172969818,284.5107727050781,284.95001220703125,298.7773742675781,288.4997253417969,297.8363342285156,297.2248229980469,284.51251220703125,1.0,0.5387948751449585,0.5472396016120911,0.5472396016120911,1.0,1.0,-2.81349515914917,1.1088521480560305,1.7046430110931396,0.4754294157028198,0.8875004053115845,0.8875004053115845,0.0,141.43141174316406,130.0,40443.4765625,0.0,1944.865234375,1.0,280.3421325683594,283.0001220703125,291.44708251953125,294.0233459472656,293.1499938964844,293.1499938964844,280.6499938964844,36661.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422197937965392,1.0,0.0,0.0,3.6317994594573975,3.631823301315308,8.80110121670441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.1552734375,0.0,1517.93896484375,1895.4371337890625,0.0,3792.609619140625,0.901678740978241,1.0,0.0,3.0,1.0,0.0
12220140,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.9990000128746032,0.6787276268005371,0.5389878749847412,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8466911911964417,0.3637475669384002,0.3979150652885437,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8203092217445374,0.3278765380382538,0.2309974879026413,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.7698678970336914,0.2707906365394592,0.2589740455150604,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119917869567871,0.2108699530363083,0.9615859985351562,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8329467773437,297.2330322265625,284.69976806640625,1.0,0.5349149107933044,0.5462088584899902,0.5462088584899902,1.0,1.0,-2.8053057193756104,1.103787899017334,1.7015178203582764,0.4723983108997345,0.8857195973396301,0.8857195973396301,0.0,137.58685302734375,133.0,39225.0078125,0.0,1913.44287109375,1.0,280.6415405273437,283.23345947265625,291.4012451171875,293.8867492675781,293.1499938964844,293.1499938964844,280.95001220703125,36480.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255942106246948,1.0,0.0,0.0,3.613226413726807,3.6132500171661377,8.711313057574444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.54345703125,0.0,1496.2020263671875,1895.4371337890625,0.0,3640.693115234375,0.8974143862724304,1.0,0.0,3.0,1.0,0.0
12220200,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.9990000128746032,0.6787276268005371,0.5389878749847412,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8466911911964417,0.3637475669384002,0.3979150652885437,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8203092217445374,0.3278765380382538,0.2309974879026413,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.7698678970336914,0.2707906365394592,0.2589740455150604,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119917869567871,0.2108699530363083,0.9615859985351562,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8329467773437,297.2330322265625,284.69976806640625,1.0,0.5349149107933044,0.5462088584899902,0.5462088584899902,1.0,1.0,-2.8053057193756104,1.103787899017334,1.7015178203582764,0.4723983108997345,0.8857195973396301,0.8857195973396301,0.0,137.58685302734375,133.0,39225.0078125,0.0,1913.44287109375,1.0,280.6415405273437,283.23345947265625,291.4012451171875,293.8867492675781,293.1499938964844,293.1499938964844,280.95001220703125,36480.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255942106246948,1.0,0.0,0.0,3.613226413726807,3.6132500171661377,8.711313057574444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.54345703125,0.0,1496.2020263671875,1895.4371337890625,0.0,3640.693115234375,0.8974143862724304,1.0,0.0,3.0,1.0,0.0
12220260,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6843401789665222,0.5313051342964172,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533021807670593,0.3676024675369262,0.4018298983573913,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252254724502563,0.3297083377838135,0.2321100234985351,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.775170087814331,0.2726607918739319,0.2605279386043548,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161078453063965,0.2117805927991867,0.9646154642105104,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.8356018066406,297.2509765625,284.8858337402344,1.0,0.5339323878288269,0.5449861884117126,0.5449861884117126,1.0,1.0,-2.8069908618927,1.1028119325637815,1.7041789293289185,0.4708472192287445,0.886367917060852,0.886367917060852,0.0,135.20123291015625,136.0,38092.21875,0.0,1904.709716796875,1.0,280.9413757324219,283.46502685546875,291.3744506835937,293.78424072265625,293.1499938964844,293.1499938964844,281.25,36249.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105526804924012,1.0,0.0,0.0,3.603198766708374,3.603222370147705,8.663029120725696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.10302734375,0.0,1483.559814453125,1895.4371337890625,0.0,3501.732421875,0.8950175642967224,1.0,0.0,3.0,1.0,0.0
12220320,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6843401789665222,0.5313051342964172,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533021807670593,0.3676024675369262,0.4018298983573913,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252254724502563,0.3297083377838135,0.2321100234985351,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.775170087814331,0.2726607918739319,0.2605279386043548,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161078453063965,0.2117805927991867,0.9646154642105104,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.8356018066406,297.2509765625,284.8858337402344,1.0,0.5339323878288269,0.5449861884117126,0.5449861884117126,1.0,1.0,-2.8069908618927,1.1028119325637815,1.7041789293289185,0.4708472192287445,0.886367917060852,0.886367917060852,0.0,135.20123291015625,136.0,38092.21875,0.0,1904.709716796875,1.0,280.9413757324219,283.46502685546875,291.3744506835937,293.78424072265625,293.1499938964844,293.1499938964844,281.25,36249.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105526804924012,1.0,0.0,0.0,3.603198766708374,3.603222370147705,8.663029120725696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.10302734375,0.0,1483.559814453125,1895.4371337890625,0.0,3501.732421875,0.8950175642967224,1.0,0.0,3.0,1.0,0.0
12220380,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6906871795654297,0.5274101495742798,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584238290786743,0.3718463480472564,0.4062630236148834,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286905288696289,0.3318980038166046,0.2335374653339386,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790869474411011,0.2748667895793915,0.2624838352203369,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7189921140670776,0.2130255252122879,0.969635844230652,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8431701660156,297.2764587402344,285.0809936523437,1.0,0.5347834825515747,0.5437635183334351,0.5437635183334351,1.0,1.0,-2.8170359134674072,1.105437159538269,1.7115988731384275,0.4711755812168121,0.8896734714508057,0.8896734714508057,0.0,134.34640502929688,139.0,37184.65234375,0.0,1916.5164794921875,1.0,281.2413330078125,283.7038269042969,291.35211181640625,293.70050048828125,293.1499938964844,293.1499938964844,281.54998779296875,35978.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974485993385315,1.0,0.0,0.0,3.603222608566284,3.6032462120056152,8.663142807563418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.8896484375,0.0,1481.583984375,1895.4371337890625,0.0,3379.789794921875,0.8948337435722351,1.0,0.0,3.0,1.0,0.0
12220440,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6906871795654297,0.5274101495742798,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584238290786743,0.3718463480472564,0.4062630236148834,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286905288696289,0.3318980038166046,0.2335374653339386,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790869474411011,0.2748667895793915,0.2624838352203369,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7189921140670776,0.2130255252122879,0.969635844230652,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8431701660156,297.2764587402344,285.0809936523437,1.0,0.5347834825515747,0.5437635183334351,0.5437635183334351,1.0,1.0,-2.8170359134674072,1.105437159538269,1.7115988731384275,0.4711755812168121,0.8896734714508057,0.8896734714508057,0.0,134.34640502929688,139.0,37184.65234375,0.0,1916.5164794921875,1.0,281.2413330078125,283.7038269042969,291.35211181640625,293.70050048828125,293.1499938964844,293.1499938964844,281.54998779296875,35978.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974485993385315,1.0,0.0,0.0,3.603222608566284,3.6032462120056152,8.663142807563418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.8896484375,0.0,1481.583984375,1895.4371337890625,0.0,3379.789794921875,0.8948337435722351,1.0,0.0,3.0,1.0,0.0
12220500,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.9990000128746032,0.6939054131507874,0.526566207408905,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261657714844,0.8604954481124878,0.3740774989128113,0.4085949063301086,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254943847656,0.8299605846405029,0.3330893814563751,0.2343160361051559,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.7805910110473633,0.2760599553585052,0.263551265001297,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22186279296875,0.7200352549552917,0.213720291852951,0.9725295305252076,285.2267761230469,284.95001220703125,298.71240234375,288.3876647949219,297.8479919433594,297.2905578613281,285.2364501953125,1.0,0.5357407331466675,0.5431521534919739,0.5431521534919739,1.0,1.0,-2.824152708053589,1.1076512336730957,1.7165014743804932,0.471785306930542,0.8929396271705627,0.8929396271705627,0.0,134.34515380859375,139.0,36445.69140625,0.0,1927.829833984375,1.0,281.4974670410156,283.8925170898437,291.31640625,293.569091796875,293.1499938964844,293.1499938964844,281.54998779296875,35818.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893541097640991,1.0,0.0,0.0,3.60713529586792,3.607158899307251,8.68196821102174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.79052734375,0.0,1484.66162109375,1895.4371337890625,0.0,3304.166748046875,0.8956323266029358,1.0,0.0,3.0,1.0,0.0
12220560,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.9990000128746032,0.6970970034599304,0.5261244773864746,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.8624704480171204,0.3764095604419708,0.4110942184925079,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.8311495780944824,0.3343786895275116,0.2352002263069152,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28094482421875,0.7820082306861877,0.2773352563381195,0.2647335827350616,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2805480957031,0.7210021018981934,0.2144892960786819,0.9758644104003906,285.2814025878906,284.95001220703125,298.70379638671875,288.37213134765625,297.8534240722656,297.3056335449219,285.2831726074219,1.0,0.5369976758956909,0.5424126386642456,0.5424126386642456,1.0,1.0,-2.8327231407165527,1.110315203666687,1.7224078178405762,0.4725206196308136,0.8957446813583374,0.8957446813583374,0.0,134.5244140625,142.0,36437.44921875,0.0,1942.392333984375,1.0,281.5414733886719,283.9478759765625,291.3324890136719,293.6332702636719,293.1499938964844,293.1499938964844,281.8500061035156,35686.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866914510726929,1.0,0.0,0.0,3.614170789718628,3.614194393157959,8.71586792072776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.60107421875,0.0,1491.34521484375,1895.4371337890625,0.0,3279.253173828125,0.8970730900764465,1.0,0.0,3.0,1.0,0.0
