time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220620,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841613769531,0.9990000128746032,0.7029446363449097,0.5266655683517456,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838562011719,0.8657483458518982,0.3812296092510223,0.4162432849407196,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.8329108357429504,0.3370891809463501,0.2370490282773971,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.7842251658439636,0.2800073325634002,0.2672098875045776,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830627441406,0.7224544286727905,0.2161688208580017,0.9831658601760864,285.48394775390625,284.95001220703125,298.687744140625,288.3419494628906,297.8634033203125,297.33349609375,285.4857482910156,1.0,0.5402190089225769,0.5409334897994995,0.5409334897994995,1.0,1.0,-2.852724552154541,1.1168290376663208,1.7358955144882202,0.474552184343338,0.9045218825340272,0.9045218825340272,0.0,135.43812561035156,145.0,35765.1796875,0.0,1979.0845947265625,1.0,281.8415222167969,284.1893920898437,291.31103515625,293.56982421875,293.1499938964844,293.1499938964844,281.54998779296875,35396.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776859045028687,1.0,0.0,0.0,3.635933160781861,3.6359570026397705,8.821147616799863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.5654296875,0.0,1513.079345703125,1895.4371337890625,0.0,3194.89013671875,0.9017362594604492,1.0,0.0,3.0,1.0,0.0
12220680,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841613769531,0.9990000128746032,0.7029446363449097,0.5266655683517456,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838562011719,0.8657483458518982,0.3812296092510223,0.4162432849407196,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.8329108357429504,0.3370891809463501,0.2370490282773971,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.7842251658439636,0.2800073325634002,0.2672098875045776,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830627441406,0.7224544286727905,0.2161688208580017,0.9831658601760864,285.48394775390625,284.95001220703125,298.687744140625,288.3419494628906,297.8634033203125,297.33349609375,285.4857482910156,1.0,0.5402190089225769,0.5409334897994995,0.5409334897994995,1.0,1.0,-2.852724552154541,1.1168290376663208,1.7358955144882202,0.474552184343338,0.9045218825340272,0.9045218825340272,0.0,135.43812561035156,145.0,35765.1796875,0.0,1979.0845947265625,1.0,281.8415222167969,284.1893920898437,291.31103515625,293.56982421875,293.1499938964844,293.1499938964844,281.54998779296875,35396.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776859045028687,1.0,0.0,0.0,3.635933160781861,3.6359570026397705,8.821147616799863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.5654296875,0.0,1513.079345703125,1895.4371337890625,0.0,3194.89013671875,0.9017362594604492,1.0,0.0,3.0,1.0,0.0
12220740,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.9990000128746032,0.7052485942840576,0.5302951335906982,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.8668402433395386,0.3848772048950195,0.4206985533237457,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3098449707031,0.8326022028923035,0.3385198712348938,0.238398790359497,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.7844056487083435,0.281768649816513,0.2692324221134186,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103332519531,0.7222298979759216,0.2171388864517212,0.98895663022995,285.3096618652344,284.95001220703125,298.6736145019531,288.3132019042969,297.8572082519531,297.33367919921875,285.3084716796875,1.0,0.5440192818641663,0.5394543409347534,0.5394543409347534,1.0,1.0,-2.872760772705078,1.1233007907867432,1.749459981918335,0.4766337871551513,0.9079107642173768,0.9079107642173768,0.0,137.33175659179688,148.0,36837.52734375,0.0,2021.0845947265625,1.0,281.557861328125,283.9688415527344,291.3861083984375,293.7819519042969,293.1499938964844,293.1499938964844,281.25,35475.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971584439277649,1.0,0.0,0.0,3.656236886978149,3.656260967254639,8.91994034191157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.8154296875,0.0,1536.190185546875,1895.4371337890625,0.0,3377.082763671875,0.906304121017456,1.0,0.0,3.0,1.0,0.0
12220800,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.9990000128746032,0.7052485942840576,0.5302951335906982,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.8668402433395386,0.3848772048950195,0.4206985533237457,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3098449707031,0.8326022028923035,0.3385198712348938,0.238398790359497,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.7844056487083435,0.281768649816513,0.2692324221134186,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103332519531,0.7222298979759216,0.2171388864517212,0.98895663022995,285.3096618652344,284.95001220703125,298.6736145019531,288.3132019042969,297.8572082519531,297.33367919921875,285.3084716796875,1.0,0.5440192818641663,0.5394543409347534,0.5394543409347534,1.0,1.0,-2.872760772705078,1.1233007907867432,1.749459981918335,0.4766337871551513,0.9079107642173768,0.9079107642173768,0.0,137.33175659179688,148.0,36837.52734375,0.0,2021.0845947265625,1.0,281.557861328125,283.9688415527344,291.3861083984375,293.7819519042969,293.1499938964844,293.1499938964844,281.25,35475.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971584439277649,1.0,0.0,0.0,3.656236886978149,3.656260967254639,8.91994034191157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.8154296875,0.0,1536.190185546875,1895.4371337890625,0.0,3377.082763671875,0.906304121017456,1.0,0.0,3.0,1.0,0.0
12220860,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.9990000128746032,0.7037010192871094,0.5376909971237183,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.8648882508277893,0.3872922956943512,0.4236903786659241,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.82936692237854,0.3385999798774719,0.2387160658836364,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7816639542579651,0.2824774980545044,0.2702049016952514,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.7194343209266663,0.2171647995710373,0.990456521511078,285.115234375,284.95001220703125,298.66192626953125,288.28619384765625,297.8359375,297.3080444335937,285.1139831542969,1.0,0.547829270362854,0.5376304984092712,0.5376304984092712,1.0,1.0,-2.888134241104126,1.127202391624451,1.7609318494796753,0.4771866500377655,0.9085022211074828,0.9085022211074828,0.0,140.25820922851562,151.0,37884.1015625,0.0,2060.929931640625,1.0,281.2581481933594,283.728515625,291.3686218261719,293.8507995605469,293.1499938964844,293.1499938964844,280.95001220703125,35659.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174010753631592,1.0,0.0,0.0,3.6695616245269775,3.669585704803467,8.985073804979038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.8408203125,0.0,1552.4786376953125,1895.4371337890625,0.0,3565.155029296875,0.9094053506851196,1.0,0.0,3.0,1.0,0.0
12220920,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.9990000128746032,0.7037010192871094,0.5376909971237183,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.8648882508277893,0.3872922956943512,0.4236903786659241,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.82936692237854,0.3385999798774719,0.2387160658836364,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7816639542579651,0.2824774980545044,0.2702049016952514,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.7194343209266663,0.2171647995710373,0.990456521511078,285.115234375,284.95001220703125,298.66192626953125,288.28619384765625,297.8359375,297.3080444335937,285.1139831542969,1.0,0.547829270362854,0.5376304984092712,0.5376304984092712,1.0,1.0,-2.888134241104126,1.127202391624451,1.7609318494796753,0.4771866500377655,0.9085022211074828,0.9085022211074828,0.0,140.25820922851562,151.0,37884.1015625,0.0,2060.929931640625,1.0,281.2581481933594,283.728515625,291.3686218261719,293.8507995605469,293.1499938964844,293.1499938964844,280.95001220703125,35659.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174010753631592,1.0,0.0,0.0,3.6695616245269775,3.669585704803467,8.985073804979038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.8408203125,0.0,1552.4786376953125,1895.4371337890625,0.0,3565.155029296875,0.9094053506851196,1.0,0.0,3.0,1.0,0.0
12220980,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9990000128746032,0.6990779638290405,0.5468128323554993,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.861547589302063,0.3890589475631714,0.4258788824081421,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8247860074043274,0.337990403175354,0.2384759038686752,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7775260210037231,0.2825826406478882,0.2705406248569488,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7152518033981323,0.2166284322738647,0.9891200065612792,284.9225158691406,284.95001220703125,298.6531982421875,288.2613220214844,297.811279296875,297.27508544921875,284.92144775390625,1.0,0.5514338612556458,0.5358066558837891,0.5358066558837891,1.0,1.0,-2.89989709854126,1.1294790506362915,1.7704180479049685,0.4769020974636078,0.906526267528534,0.906526267528534,0.0,143.64060974121094,154.0,38895.19921875,0.0,2097.33740234375,1.0,280.95806884765625,283.4906005859375,291.32647705078125,293.8734741210937,293.1499938964844,293.1499938964844,280.6499938964844,35888.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333031177520752,1.0,0.0,0.0,3.674388647079468,3.674412965774536,9.008728056869586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.03564453125,0.0,1559.6319580078125,1895.4371337890625,0.0,3711.38037109375,0.9106390476226808,1.0,0.0,3.0,1.0,0.0
12221040,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9990000128746032,0.6990779638290405,0.5468128323554993,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.861547589302063,0.3890589475631714,0.4258788824081421,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8247860074043274,0.337990403175354,0.2384759038686752,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7775260210037231,0.2825826406478882,0.2705406248569488,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7152518033981323,0.2166284322738647,0.9891200065612792,284.9225158691406,284.95001220703125,298.6531982421875,288.2613220214844,297.811279296875,297.27508544921875,284.92144775390625,1.0,0.5514338612556458,0.5358066558837891,0.5358066558837891,1.0,1.0,-2.89989709854126,1.1294790506362915,1.7704180479049685,0.4769020974636078,0.906526267528534,0.906526267528534,0.0,143.64060974121094,154.0,38895.19921875,0.0,2097.33740234375,1.0,280.95806884765625,283.4906005859375,291.32647705078125,293.8734741210937,293.1499938964844,293.1499938964844,280.6499938964844,35888.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333031177520752,1.0,0.0,0.0,3.674388647079468,3.674412965774536,9.008728056869586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.03564453125,0.0,1559.6319580078125,1895.4371337890625,0.0,3711.38037109375,0.9106390476226808,1.0,0.0,3.0,1.0,0.0
12221100,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.9990000128746032,0.6958238482475281,0.5515334606170654,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8597460985183716,0.3898208439350128,0.4268385171890259,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8223568201065063,0.3375658988952636,0.2382670789957046,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.7753059267997742,0.2825133800506592,0.2705868482589721,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.7129448652267456,0.216242179274559,0.9879138469696044,284.7869873046875,284.95001220703125,298.65008544921875,288.24981689453125,297.80108642578125,297.2613220214844,284.77886962890625,1.0,0.5531452894210815,0.5348947048187256,0.5348947048187256,1.0,1.0,-2.904929876327514,1.130235195159912,1.774694800376892,0.4765590727329254,0.9041308760643004,0.9041308760643004,0.0,145.3704833984375,154.0,39899.19921875,0.0,2114.400390625,1.0,280.7006225585937,283.3141784667969,291.33270263671875,293.9864196777344,293.1499938964844,293.1499938964844,280.6499938964844,36022.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424393177032472,1.0,0.0,0.0,3.673560857772827,3.673585176467896,9.004668868328736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.06005859375,0.0,1559.7098388671875,1895.4371337890625,0.0,3794.601806640625,0.9105112552642822,1.0,0.0,3.0,1.0,0.0
12221160,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.9990000128746032,0.6920556426048279,0.5564652681350708,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.8577677011489868,0.3904926478862762,0.4276463985443115,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.8197424411773682,0.3370557725429535,0.2379627227783203,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.744140625,0.7729098796844482,0.2823601961135864,0.2705201208591461,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.744384765625,0.7103858590126038,0.2157549560070037,0.9861724376678468,284.743896484375,284.95001220703125,298.6479187011719,288.23895263671875,297.79266357421875,297.2498474121094,284.7430419921875,1.0,0.5547807812690735,0.5340454578399658,0.5340454578399658,1.0,1.0,-2.9091641902923584,1.1307278871536257,1.7784364223480225,0.4761330783367157,0.9022793769836426,0.9022793769836426,0.0,147.15322875976562,157.0,40064.66015625,0.0,2130.423583984375,1.0,280.657958984375,283.26922607421875,291.29278564453125,293.9061584472656,293.1499938964844,293.1499938964844,280.3500061035156,36134.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466062784194946,1.0,0.0,0.0,3.6700711250305176,3.670095443725586,8.987569799501216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.3828125,0.0,1556.6221923828125,1895.4371337890625,0.0,3832.338134765625,0.9098395705223083,1.0,0.0,3.0,1.0,0.0
12221220,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654602050781,0.9990000128746032,0.6834879517555237,0.5663286447525024,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5656433105469,0.8538398742675781,0.3916871547698974,0.4291500449180603,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56573486328125,0.8144790530204773,0.3359223902225494,0.2373033314943313,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658569335937,0.768127977848053,0.2819166183471679,0.2702815234661102,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661315917969,0.704936146736145,0.2145497053861618,0.981774091720581,284.56561279296875,284.95001220703125,298.6466064453125,288.21942138671875,297.7810363769531,297.23358154296875,284.564697265625,1.0,0.5578558444976807,0.5323470234870911,0.5323470234870911,1.0,1.0,-2.9162275791168213,1.1310951709747314,1.7851325273513794,0.4749683141708374,0.8956600427627563,0.8956600427627563,0.0,150.7084197998047,145.0,41158.23828125,0.0,2160.14306640625,1.0,280.3581237792969,283.051025390625,291.2680358886719,293.9475402832031,293.1499938964844,293.1499938964844,280.6499938964844,36400.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589757919311525,1.0,0.0,0.0,3.655910015106201,3.6559343338012695,8.918345884012524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.32470703125,0.0,1542.75146484375,1895.4371337890625,0.0,3943.450927734375,0.9068533182144164,1.0,0.0,3.0,1.0,0.0
12221280,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654602050781,0.9990000128746032,0.6834879517555237,0.5663286447525024,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5656433105469,0.8538398742675781,0.3916871547698974,0.4291500449180603,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56573486328125,0.8144790530204773,0.3359223902225494,0.2373033314943313,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658569335937,0.768127977848053,0.2819166183471679,0.2702815234661102,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661315917969,0.704936146736145,0.2145497053861618,0.981774091720581,284.56561279296875,284.95001220703125,298.6466064453125,288.21942138671875,297.7810363769531,297.23358154296875,284.564697265625,1.0,0.5578558444976807,0.5323470234870911,0.5323470234870911,1.0,1.0,-2.9162275791168213,1.1310951709747314,1.7851325273513794,0.4749683141708374,0.8956600427627563,0.8956600427627563,0.0,150.7084197998047,145.0,41158.23828125,0.0,2160.14306640625,1.0,280.3581237792969,283.051025390625,291.2680358886719,293.9475402832031,293.1499938964844,293.1499938964844,280.6499938964844,36400.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589757919311525,1.0,0.0,0.0,3.655910015106201,3.6559343338012695,8.918345884012524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.32470703125,0.0,1542.75146484375,1895.4371337890625,0.0,3943.450927734375,0.9068533182144164,1.0,0.0,3.0,1.0,0.0
12221340,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.9990000128746032,0.6784407496452332,0.562809944152832,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73651123046875,0.8568719029426575,0.3939767777919769,0.431144654750824,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364196777344,0.8157771825790405,0.3359701931476593,0.2370085567235946,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.7697469592094421,0.2822808921337127,0.270293653011322,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.7054009437561035,0.213877722620964,0.9775015115737916,284.736572265625,284.95001220703125,298.6497497558594,288.2030944824219,297.77886962890625,297.2304382324219,284.7375183105469,1.0,0.5555494427680969,0.5306485295295715,0.5306485295295715,1.0,1.0,-2.908625841140747,1.125113606452942,1.7835121154785156,0.4709130823612213,0.894219160079956,0.894219160079956,0.0,149.25047302246094,133.0,40018.375,0.0,2139.92529296875,1.0,280.6421813964844,283.2648010253906,291.15625,293.7012939453125,293.1499938964844,293.1499938964844,280.95001220703125,36315.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94531512260437,1.0,0.0,0.0,3.643404245376587,3.643428325653076,8.857435886966414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.57275390625,0.0,1528.202880859375,1895.4371337890625,0.0,3820.66064453125,0.9040292501449584,1.0,0.0,3.0,1.0,0.0
12221400,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.9990000128746032,0.6784407496452332,0.562809944152832,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73651123046875,0.8568719029426575,0.3939767777919769,0.431144654750824,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364196777344,0.8157771825790405,0.3359701931476593,0.2370085567235946,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.7697469592094421,0.2822808921337127,0.270293653011322,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.7054009437561035,0.213877722620964,0.9775015115737916,284.736572265625,284.95001220703125,298.6497497558594,288.2030944824219,297.77886962890625,297.2304382324219,284.7375183105469,1.0,0.5555494427680969,0.5306485295295715,0.5306485295295715,1.0,1.0,-2.908625841140747,1.125113606452942,1.7835121154785156,0.4709130823612213,0.894219160079956,0.894219160079956,0.0,149.25047302246094,133.0,40018.375,0.0,2139.92529296875,1.0,280.6421813964844,283.2648010253906,291.15625,293.7012939453125,293.1499938964844,293.1499938964844,280.95001220703125,36315.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94531512260437,1.0,0.0,0.0,3.643404245376587,3.643428325653076,8.857435886966414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.57275390625,0.0,1528.202880859375,1895.4371337890625,0.0,3820.66064453125,0.9040292501449584,1.0,0.0,3.0,1.0,0.0
12221460,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9990000128746032,0.6796404123306274,0.5477381944656372,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.866710364818573,0.3973682522773742,0.4343416094779968,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8233532309532166,0.3371928036212921,0.2375485450029373,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7776438593864441,0.2835586071014404,0.2711192667484283,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7118580341339111,0.2141106128692627,0.9766507744789124,284.9147644042969,284.95001220703125,298.6578369140625,288.1903076171875,297.7849426269531,297.2375793457031,284.91552734375,1.0,0.5501771569252014,0.529211163520813,0.529211163520813,1.0,1.0,-2.894475221633911,1.116734504699707,1.7777405977249146,0.4657526910305023,0.8952433466911316,0.8952433466911316,0.0,143.75125122070312,136.0,38781.9375,0.0,2088.802978515625,1.0,280.9416809082031,283.48748779296875,291.12042236328125,293.5710144042969,293.1499938964844,293.1499938964844,281.25,36137.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278717637062072,1.0,0.0,0.0,3.6376686096191406,3.63769268989563,8.829570106172469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.90869140625,0.0,1520.5191650390625,1895.4371337890625,0.0,3661.6181640625,0.9026312232017516,1.0,0.0,3.0,1.0,0.0
12221520,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9990000128746032,0.6796404123306274,0.5477381944656372,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.866710364818573,0.3973682522773742,0.4343416094779968,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8233532309532166,0.3371928036212921,0.2375485450029373,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7776438593864441,0.2835586071014404,0.2711192667484283,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7118580341339111,0.2141106128692627,0.9766507744789124,284.9147644042969,284.95001220703125,298.6578369140625,288.1903076171875,297.7849426269531,297.2375793457031,284.91552734375,1.0,0.5501771569252014,0.529211163520813,0.529211163520813,1.0,1.0,-2.894475221633911,1.116734504699707,1.7777405977249146,0.4657526910305023,0.8952433466911316,0.8952433466911316,0.0,143.75125122070312,136.0,38781.9375,0.0,2088.802978515625,1.0,280.9416809082031,283.48748779296875,291.12042236328125,293.5710144042969,293.1499938964844,293.1499938964844,281.25,36137.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278717637062072,1.0,0.0,0.0,3.6376686096191406,3.63769268989563,8.829570106172469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.90869140625,0.0,1520.5191650390625,1895.4371337890625,0.0,3661.6181640625,0.9026312232017516,1.0,0.0,3.0,1.0,0.0
12221580,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.9990000128746032,0.6846422553062439,0.5372958779335022,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.875073254108429,0.4014280140399933,0.4384089112281799,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.8294904828071594,0.3390734195709228,0.2386550158262252,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.7842363715171814,0.2854228019714355,0.2726146280765533,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.7170711159706116,0.2150735855102539,0.9795676469802856,285.1057434082031,284.95001220703125,298.6714172363281,288.1814270019531,297.7959899902344,297.2489624023437,285.1071472167969,1.0,0.5481777191162109,0.5277737379074097,0.5277737379074097,1.0,1.0,-2.892787218093872,1.11374032497406,1.7790467739105225,0.4628735184669494,0.89888995885849,0.89888995885849,0.0,140.31446838378906,139.0,37843.7421875,0.0,2069.042724609375,1.0,281.2416076660156,283.7232360839844,291.1160583496094,293.4970092773437,293.1499938964844,293.1499938964844,281.54998779296875,35905.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911693274974823,1.0,0.0,0.0,3.64046573638916,3.6404895782470703,8.843153977977636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.2861328125,0.0,1521.880859375,1895.4371337890625,0.0,3512.3115234375,0.9031009078025818,1.0,0.0,3.0,1.0,0.0
12221640,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.9990000128746032,0.6846422553062439,0.5372958779335022,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.875073254108429,0.4014280140399933,0.4384089112281799,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.8294904828071594,0.3390734195709228,0.2386550158262252,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.7842363715171814,0.2854228019714355,0.2726146280765533,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.7170711159706116,0.2150735855102539,0.9795676469802856,285.1057434082031,284.95001220703125,298.6714172363281,288.1814270019531,297.7959899902344,297.2489624023437,285.1071472167969,1.0,0.5481777191162109,0.5277737379074097,0.5277737379074097,1.0,1.0,-2.892787218093872,1.11374032497406,1.7790467739105225,0.4628735184669494,0.89888995885849,0.89888995885849,0.0,140.31446838378906,139.0,37843.7421875,0.0,2069.042724609375,1.0,281.2416076660156,283.7232360839844,291.1160583496094,293.4970092773437,293.1499938964844,293.1499938964844,281.54998779296875,35905.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911693274974823,1.0,0.0,0.0,3.64046573638916,3.6404895782470703,8.843153977977636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.2861328125,0.0,1521.880859375,1895.4371337890625,0.0,3512.3115234375,0.9031009078025818,1.0,0.0,3.0,1.0,0.0
12221700,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528686523437,0.9990000128746032,0.6874857544898987,0.533886730670929,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513427734375,0.8784769177436829,0.4036248624324798,0.44064462184906,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504272460937,0.8318610787391663,0.3401612639427185,0.2393276989459991,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492980957031,0.786843478679657,0.2864983975887298,0.2735235393047333,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.7190994024276733,0.215730145573616,0.9820047616958618,285.25164794921875,284.95001220703125,298.680419921875,288.1785888671875,297.80377197265625,297.2568054199219,285.2607727050781,1.0,0.5480366945266724,0.527055025100708,0.527055025100708,1.0,1.0,-2.8958520889282227,1.11390221118927,1.7819499969482422,0.4622891843318939,0.9023088216781616,0.9023088216781616,0.0,139.3448944091797,139.0,37073.40625,0.0,2069.3896484375,1.0,281.4985046386719,283.9100341796875,291.09326171875,293.3748474121094,293.1499938964844,293.1499938964844,281.54998779296875,35762.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021868109703064,1.0,0.0,0.0,3.645320892333984,3.645344734191896,8.866757070791209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.01806640625,0.0,1526.1954345703125,1895.4371337890625,0.0,3423.960205078125,0.904124677181244,1.0,0.0,3.0,1.0,0.0
12221760,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.303955078125,0.9990000128746032,0.6904686689376831,0.5312110185623169,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037109375,0.8816391229629517,0.4059473574161529,0.4430904388427734,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30352783203125,0.834028959274292,0.3413642346858978,0.240126222372055,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033447265625,0.7892412543296814,0.287678450345993,0.2745788991451263,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3029479980469,0.7209596633911133,0.2164903134107589,0.985114336013794,285.3037414550781,284.95001220703125,298.69097900390625,288.1768493652344,297.8134460449219,297.2666015625,285.3053283691406,1.0,0.5483791828155518,0.5264517068862915,0.5264517068862915,1.0,1.0,-2.9011542797088623,1.1151888370513916,1.7859655618667605,0.462331086397171,0.9052362442016602,0.9052362442016602,0.0,138.6984100341797,142.0,37047.015625,0.0,2075.080078125,1.0,281.54180908203125,283.9627685546875,291.123779296875,293.4515380859375,293.1499938964844,293.1499938964844,281.25,35644.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982203006744385,1.0,0.0,0.0,3.653001546859741,3.6530253887176514,8.904160608835809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.2841796875,0.0,1533.8470458984375,1895.4371337890625,0.0,3386.9892578125,0.9057265520095824,1.0,0.0,3.0,1.0,0.0
12221820,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.9990000128746032,0.6930562853813171,0.5301167964935303,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.8850334286689758,0.4093208909034729,0.4471833705902099,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.8357091546058655,0.3424466550350189,0.2411810457706451,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.7914051413536072,0.2890981435775757,0.2762086689472198,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.7224791049957275,0.2172683030366897,0.9897164702415466,285.12811279296875,284.95001220703125,298.71697998046875,288.1768493652344,297.82574462890625,297.2716979980469,285.126953125,1.0,0.5500258803367615,0.525244951248169,0.525244951248169,1.0,1.0,-2.912877082824707,1.1182329654693604,1.7946442365646362,0.4627420902252197,0.9061844944953918,0.9061844944953918,0.0,138.8000946044922,145.0,38056.4609375,0.0,2095.316650390625,1.0,281.2577514648437,283.7432861328125,291.2311096191406,293.6907653808594,293.1499938964844,293.1499938964844,280.95001220703125,35735.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139282703399658,1.0,0.0,0.0,3.663625955581665,3.6636500358581534,8.956029660112108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.455078125,0.0,1546.3941650390625,1895.4371337890625,0.0,3533.023193359375,0.9081375002861024,1.0,0.0,3.0,1.0,0.0
12221880,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.9990000128746032,0.6930562853813171,0.5301167964935303,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.8850334286689758,0.4093208909034729,0.4471833705902099,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.8357091546058655,0.3424466550350189,0.2411810457706451,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.7914051413536072,0.2890981435775757,0.2762086689472198,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.7224791049957275,0.2172683030366897,0.9897164702415466,285.12811279296875,284.95001220703125,298.71697998046875,288.1768493652344,297.82574462890625,297.2716979980469,285.126953125,1.0,0.5500258803367615,0.525244951248169,0.525244951248169,1.0,1.0,-2.912877082824707,1.1182329654693604,1.7946442365646362,0.4627420902252197,0.9061844944953918,0.9061844944953918,0.0,138.8000946044922,145.0,38056.4609375,0.0,2095.316650390625,1.0,281.2577514648437,283.7432861328125,291.2311096191406,293.6907653808594,293.1499938964844,293.1499938964844,280.95001220703125,35735.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139282703399658,1.0,0.0,0.0,3.663625955581665,3.6636500358581534,8.956029660112108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.455078125,0.0,1546.3941650390625,1895.4371337890625,0.0,3533.023193359375,0.9081375002861024,1.0,0.0,3.0,1.0,0.0
12221940,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9990000128746032,0.6912718415260315,0.534255862236023,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8844759464263916,0.4114819467067718,0.4498447477817535,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8337671160697937,0.3422426879405975,0.2412595450878143,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7899300456047058,0.2895181477069855,0.276855856180191,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.720853865146637,0.2171410173177719,0.9902982711791992,284.9369506835937,284.95001220703125,298.75,288.1817932128906,297.8306579589844,297.2605895996094,284.9359130859375,1.0,0.5522905588150024,0.5240382552146912,0.5240382552146912,1.0,1.0,-2.9222075939178467,1.1202319860458374,1.8019757270812988,0.462637722492218,0.9044144749641418,0.9044144749641418,0.0,140.46209716796875,148.0,39076.6171875,0.0,2119.40625,1.0,280.9580993652344,283.507568359375,291.24969482421875,293.793212890625,293.1499938964844,293.1499938964844,280.6499938964844,35923.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312394261360168,1.0,0.0,0.0,3.667115211486816,3.6671392917633057,8.973098033493443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.84228515625,0.0,1551.7176513671875,1895.4371337890625,0.0,3692.49658203125,0.9090394973754884,1.0,0.0,3.0,1.0,0.0
12222000,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9990000128746032,0.6912718415260315,0.534255862236023,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8844759464263916,0.4114819467067718,0.4498447477817535,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8337671160697937,0.3422426879405975,0.2412595450878143,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7899300456047058,0.2895181477069855,0.276855856180191,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.720853865146637,0.2171410173177719,0.9902982711791992,284.9369506835937,284.95001220703125,298.75,288.1817932128906,297.8306579589844,297.2605895996094,284.9359130859375,1.0,0.5522905588150024,0.5240382552146912,0.5240382552146912,1.0,1.0,-2.9222075939178467,1.1202319860458374,1.8019757270812988,0.462637722492218,0.9044144749641418,0.9044144749641418,0.0,140.46209716796875,148.0,39076.6171875,0.0,2119.40625,1.0,280.9580993652344,283.507568359375,291.24969482421875,293.793212890625,293.1499938964844,293.1499938964844,280.6499938964844,35923.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312394261360168,1.0,0.0,0.0,3.667115211486816,3.6671392917633057,8.973098033493443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.84228515625,0.0,1551.7176513671875,1895.4371337890625,0.0,3692.49658203125,0.9090394973754884,1.0,0.0,3.0,1.0,0.0
12222060,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.9990000128746032,0.6862428188323975,0.5411953926086426,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545471191406,0.8818675875663757,0.4130410850048065,0.4517618417739868,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.8299756646156311,0.3414253890514374,0.2408399432897567,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.7865164875984192,0.2893928289413452,0.2769317626953125,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.7174052000045776,0.2164288312196731,0.9881101846694946,284.7545166015625,284.95001220703125,298.7866516113281,288.1893310546875,297.8339233398437,297.2451171875,284.7536926269531,1.0,0.5547807812690735,0.5224166512489319,0.5224166512489319,1.0,1.0,-2.929511308670044,1.120678186416626,1.808833122253418,0.4614194631576538,0.9002657532691956,0.9002657532691956,0.0,142.9530487060547,151.0,40169.4609375,0.0,2144.3125,1.0,280.6581115722656,283.281982421875,291.2459716796875,293.85821533203125,293.1499938964844,293.1499938964844,280.3500061035156,36150.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453408122062684,1.0,0.0,0.0,3.662137746810913,3.6621618270874015,8.94875540780049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.3056640625,0.0,1547.8465576171875,1895.4371337890625,0.0,3820.89306640625,0.9080784916877748,1.0,0.0,3.0,1.0,0.0
12222120,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.9990000128746032,0.6862428188323975,0.5411953926086426,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545471191406,0.8818675875663757,0.4130410850048065,0.4517618417739868,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.8299756646156311,0.3414253890514374,0.2408399432897567,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.7865164875984192,0.2893928289413452,0.2769317626953125,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.7174052000045776,0.2164288312196731,0.9881101846694946,284.7545166015625,284.95001220703125,298.7866516113281,288.1893310546875,297.8339233398437,297.2451171875,284.7536926269531,1.0,0.5547807812690735,0.5224166512489319,0.5224166512489319,1.0,1.0,-2.929511308670044,1.120678186416626,1.808833122253418,0.4614194631576538,0.9002657532691956,0.9002657532691956,0.0,142.9530487060547,151.0,40169.4609375,0.0,2144.3125,1.0,280.6581115722656,283.281982421875,291.2459716796875,293.85821533203125,293.1499938964844,293.1499938964844,280.3500061035156,36150.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453408122062684,1.0,0.0,0.0,3.662137746810913,3.6621618270874015,8.94875540780049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.3056640625,0.0,1547.8465576171875,1895.4371337890625,0.0,3820.89306640625,0.9080784916877748,1.0,0.0,3.0,1.0,0.0
12222180,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57818603515625,0.9990000128746032,0.6789522171020508,0.5495351552963257,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783386230469,0.8783015012741089,0.4142714738845825,0.4532934427261352,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.57843017578125,0.8253499269485474,0.3403154611587524,0.2401905953884124,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785522460937,0.78218674659729,0.2889647483825683,0.2766981124877929,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5788269042969,0.7128741145133972,0.215310513973236,0.9840409755706788,284.57830810546875,284.95001220703125,298.8233337402344,288.1968078613281,297.8382568359375,297.2316589355469,284.5775451660156,1.0,0.5573022961616516,0.5207950472831726,0.5207950472831726,1.0,1.0,-2.935185432434082,1.120377779006958,1.814807653427124,0.4598154723644256,0.8938278555870056,0.8938278555870056,0.0,145.8660125732422,154.0,41281.734375,0.0,2168.64013671875,1.0,280.35821533203125,283.0650939941406,291.2455139160156,293.9253845214844,293.1499938964844,293.1499938964844,280.6499938964844,36403.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576977491378784,1.0,0.0,0.0,3.647808790206909,3.6478328704833984,8.878864150574373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.255859375,0.0,1533.7493896484375,1895.4371337890625,0.0,3932.036865234375,0.9050465822219848,1.0,0.0,3.0,1.0,0.0
12222240,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57818603515625,0.9990000128746032,0.6789522171020508,0.5495351552963257,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783386230469,0.8783015012741089,0.4142714738845825,0.4532934427261352,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.57843017578125,0.8253499269485474,0.3403154611587524,0.2401905953884124,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785522460937,0.78218674659729,0.2889647483825683,0.2766981124877929,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5788269042969,0.7128741145133972,0.215310513973236,0.9840409755706788,284.57830810546875,284.95001220703125,298.8233337402344,288.1968078613281,297.8382568359375,297.2316589355469,284.5775451660156,1.0,0.5573022961616516,0.5207950472831726,0.5207950472831726,1.0,1.0,-2.935185432434082,1.120377779006958,1.814807653427124,0.4598154723644256,0.8938278555870056,0.8938278555870056,0.0,145.8660125732422,154.0,41281.734375,0.0,2168.64013671875,1.0,280.35821533203125,283.0650939941406,291.2455139160156,293.9253845214844,293.1499938964844,293.1499938964844,280.6499938964844,36403.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576977491378784,1.0,0.0,0.0,3.647808790206909,3.6478328704833984,8.878864150574373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.255859375,0.0,1533.7493896484375,1895.4371337890625,0.0,3932.036865234375,0.9050465822219848,1.0,0.0,3.0,1.0,0.0
12222300,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101745605469,0.9990000128746032,0.675678551197052,0.5536696314811707,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.876629650592804,0.4152580797672272,0.4541463851928711,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.707763671875,0.8231508731842041,0.3401422500610351,0.2399316132068634,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7067565917969,0.780112624168396,0.2890052795410156,0.2766189575195312,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043762207031,0.7105433344841003,0.2148889154195785,0.9818548560142516,284.7089538574219,284.95001220703125,298.8416748046875,288.20050048828125,297.84228515625,297.2279052734375,284.717529296875,1.0,0.5585658550262451,0.519984245300293,0.519984245300293,1.0,1.0,-2.9380099773406982,1.1202151775360107,1.8177947998046875,0.4589636325836181,0.8934663534164429,0.8934663534164429,0.0,147.32403564453125,154.0,40397.171875,0.0,2180.825927734375,1.0,280.6012268066406,283.2348327636719,291.1642150878906,293.696533203125,293.1499938964844,293.1499938964844,280.6499938964844,36358.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949645221233368,1.0,0.0,0.0,3.640758037567138,3.640782117843628,8.844574495014967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.34619140625,0.0,1525.5880126953125,1895.4371337890625,0.0,3859.765625,0.9034982323646544,1.0,0.0,3.0,1.0,0.0
12222360,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.9990000128746032,0.6732373833656311,0.5569019913673401,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.8758108615875244,0.4166766703128814,0.4555393755435943,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.8217591047286987,0.3404182195663452,0.2400265336036682,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.7788206934928894,0.2893797159194946,0.2768833339214325,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.7088677287101746,0.2147300541400909,0.9808446168899536,284.7614440917969,284.95001220703125,298.8599853515625,288.2042236328125,297.8487854003906,297.22808837890625,284.7633056640625,1.0,0.5599217414855957,0.5192371010780334,0.5192371010780334,1.0,1.0,-2.942565441131592,1.1208808422088623,1.8216845989227293,0.4585419595241546,0.8927768468856812,0.8927768468856812,0.0,148.56039428710938,142.0,40314.6171875,0.0,2194.92431640625,1.0,280.6422424316406,283.2888488769531,291.1576538085937,293.7096252441406,293.1499938964844,293.1499938964844,280.95001220703125,36299.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440129995346068,1.0,0.0,0.0,3.635791778564453,3.6358158588409424,8.820461516734213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.5361328125,0.0,1519.6505126953125,1895.4371337890625,0.0,3808.869873046875,0.9023204445838928,1.0,0.0,3.0,1.0,0.0
12222420,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.9990000128746032,0.6714441776275635,0.549992561340332,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.881812572479248,0.4202251732349396,0.4590212404727936,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8256767988204956,0.3417211472988128,0.2406970113515854,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7830960154533386,0.290717601776123,0.2778717279434204,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.7118393182754517,0.2149566262960434,0.9805941581726074,284.95733642578125,284.95001220703125,298.89666748046875,288.2115478515625,297.8662414550781,297.236083984375,284.9587097167969,1.0,0.5576722025871277,0.5177428126335144,0.5177428126335144,1.0,1.0,-2.939610958099365,1.117064356803894,1.8225466012954712,0.4555504322052002,0.8944926261901855,0.8944926261901855,0.0,146.18641662597656,130.0,39312.57421875,0.0,2177.900146484375,1.0,280.9416198730469,283.52587890625,291.1476135253906,293.6195678710937,293.1499938964844,293.1499938964844,281.25,36092.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277181625366212,1.0,0.0,0.0,3.631649255752564,3.6316730976104736,8.800373620942992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.9599609375,0.0,1513.5399169921875,1895.4371337890625,0.0,3660.208251953125,0.901258111000061,1.0,0.0,3.0,1.0,0.0
