time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222480,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.9990000128746032,0.6714441776275635,0.549992561340332,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.881812572479248,0.4202251732349396,0.4590212404727936,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8256767988204956,0.3417211472988128,0.2406970113515854,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7830960154533386,0.290717601776123,0.2778717279434204,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.7118393182754517,0.2149566262960434,0.9805941581726074,284.95733642578125,284.95001220703125,298.89666748046875,288.2115478515625,297.8662414550781,297.236083984375,284.9587097167969,1.0,0.5576722025871277,0.5177428126335144,0.5177428126335144,1.0,1.0,-2.939610958099365,1.117064356803894,1.8225466012954712,0.4555504322052002,0.8944926261901855,0.8944926261901855,0.0,146.18641662597656,130.0,39312.57421875,0.0,2177.900146484375,1.0,280.9416198730469,283.52587890625,291.1476135253906,293.6195678710937,293.1499938964844,293.1499938964844,281.25,36092.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277181625366212,1.0,0.0,0.0,3.631649255752564,3.6316730976104736,8.800373620942992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.9599609375,0.0,1513.5399169921875,1895.4371337890625,0.0,3660.208251953125,0.901258111000061,1.0,0.0,3.0,1.0,0.0
12222540,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.9990000128746032,0.674577534198761,0.5329007506370544,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.8941196799278259,0.4243907630443573,0.4631284475326538,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.8349968194961548,0.3436506986618042,0.241786852478981,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.7930223941802979,0.2925994098186493,0.2793155014514923,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.7197083830833435,0.2158402949571609,0.9828148484230042,285.1492004394531,284.95001220703125,298.9333190917969,288.2188415527344,297.8875427246094,297.2507629394531,285.15020751953125,1.0,0.5525384545326233,0.5162485241889954,0.5162485241889954,1.0,1.0,-2.929080009460449,1.1100484132766724,1.8190315961837769,0.4509003162384033,0.898750364780426,0.898750364780426,0.0,140.2932891845703,133.0,38349.48046875,0.0,2130.327880859375,1.0,281.2416076660156,283.7594909667969,291.16162109375,293.5710144042969,293.1499938964844,293.1499938964844,281.54998779296875,35847.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913350224494934,1.0,0.0,0.0,3.6366569995880127,3.636680841445923,8.824659971651272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.4541015625,0.0,1517.240234375,1895.4371337890625,0.0,3527.66845703125,0.9022091031074524,1.0,0.0,3.0,1.0,0.0
12222600,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.9990000128746032,0.674577534198761,0.5329007506370544,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.8941196799278259,0.4243907630443573,0.4631284475326538,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.8349968194961548,0.3436506986618042,0.241786852478981,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.7930223941802979,0.2925994098186493,0.2793155014514923,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.7197083830833435,0.2158402949571609,0.9828148484230042,285.1492004394531,284.95001220703125,298.9333190917969,288.2188415527344,297.8875427246094,297.2507629394531,285.15020751953125,1.0,0.5525384545326233,0.5162485241889954,0.5162485241889954,1.0,1.0,-2.929080009460449,1.1100484132766724,1.8190315961837769,0.4509003162384033,0.898750364780426,0.898750364780426,0.0,140.2932891845703,133.0,38349.48046875,0.0,2130.327880859375,1.0,281.2416076660156,283.7594909667969,291.16162109375,293.5710144042969,293.1499938964844,293.1499938964844,281.54998779296875,35847.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913350224494934,1.0,0.0,0.0,3.6366569995880127,3.636680841445923,8.824659971651272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.4541015625,0.0,1517.240234375,1895.4371337890625,0.0,3527.66845703125,0.9022091031074524,1.0,0.0,3.0,1.0,0.0
12222660,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969970703125,0.9990000128746032,0.6776604652404785,0.5261551141738892,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958679199219,0.8995903730392456,0.4267246723175049,0.4654560983181,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948608398437,0.8390799164772034,0.3448063433170318,0.2424719333648681,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7973889708518982,0.2937290668487549,0.2802271544933319,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.7231060862541199,0.2165170013904571,0.9850561618804932,285.29595947265625,284.95001220703125,298.952392578125,288.2226257324219,297.898193359375,297.25738525390625,285.3041381835937,1.0,0.5513384938240051,0.5156008005142212,0.5156008005142212,1.0,1.0,-2.928002119064331,1.1084880828857422,1.8195140361785889,0.4493665993213653,0.902550220489502,0.902550220489502,0.0,138.12283325195312,133.0,37536.9765625,0.0,2117.66650390625,1.0,281.5020446777344,283.9472045898437,291.143798828125,293.45513916015625,293.1499938964844,293.1499938964844,281.54998779296875,35698.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040915966033936,1.0,0.0,0.0,3.642910480499268,3.6429343223571777,8.855034820953733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.42138671875,0.0,1523.045654296875,1895.4371337890625,0.0,3441.693359375,0.9035390019416808,1.0,0.0,3.0,1.0,0.0
12222720,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417663574219,0.9990000128746032,0.6807863116264343,0.5213497877120972,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34161376953125,0.9040141105651855,0.4289926588535309,0.4678215980529785,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.8423440456390381,0.3459742069244385,0.2432325333356857,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412780761719,0.8008759021759033,0.2948682904243469,0.2812230885028839,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408508300781,0.7258256077766418,0.2172600030899047,0.987937867641449,285.34161376953125,284.95001220703125,298.9700012207031,288.22607421875,297.9091491699219,297.26513671875,285.343017578125,1.0,0.550839364528656,0.5150029063224792,0.5150029063224792,1.0,1.0,-2.9302687644958496,1.1084216833114624,1.8218470811843872,0.448712944984436,0.9055603742599488,0.9055603742599488,0.0,136.71322631835938,136.0,37496.5703125,0.0,2114.492431640625,1.0,281.54168701171875,283.9933776855469,291.1770324707031,293.5315856933594,293.1499938964844,293.1499938964844,281.25,35588.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006932973861694,1.0,0.0,0.0,3.651279211044312,3.6513030529022217,8.895766541172634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.14404296875,0.0,1531.5150146484375,1895.4371337890625,0.0,3410.046142578125,0.905302107334137,1.0,0.0,3.0,1.0,0.0
12222780,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.9990000128746032,0.6842034459114075,0.5166427493095398,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.9098082184791564,0.4323832392692566,0.4719033241271972,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8459134697914124,0.3470633924007416,0.2442651540040969,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632995605469,0.8049155473709106,0.2962822914123535,0.2828099429607391,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636657714844,0.7289071679115295,0.2180922031402588,0.992548167705536,285.1629638671875,284.95001220703125,299.00665283203125,288.2332458496094,297.9246826171875,297.2696533203125,285.16168212890625,1.0,0.5511665940284729,0.5137573480606079,0.5137573480606079,1.0,1.0,-2.937567234039306,1.1093395948410034,1.8282277584075928,0.4479757249355316,0.9069533944129944,0.9069533944129944,0.0,135.5437774658203,139.0,38478.3359375,0.0,2121.096923828125,1.0,281.2577514648437,283.7708435058594,291.2878723144531,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35682.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164011478424072,1.0,0.0,0.0,3.663898468017578,3.6639225482940674,8.957362638284394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.42138671875,0.0,1546.298583984375,1895.4371337890625,0.0,3555.90966796875,0.908161163330078,1.0,0.0,3.0,1.0,0.0
12222840,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.9990000128746032,0.6842034459114075,0.5166427493095398,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.9098082184791564,0.4323832392692566,0.4719033241271972,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8459134697914124,0.3470633924007416,0.2442651540040969,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632995605469,0.8049155473709106,0.2962822914123535,0.2828099429607391,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636657714844,0.7289071679115295,0.2180922031402588,0.992548167705536,285.1629638671875,284.95001220703125,299.00665283203125,288.2332458496094,297.9246826171875,297.2696533203125,285.16168212890625,1.0,0.5511665940284729,0.5137573480606079,0.5137573480606079,1.0,1.0,-2.937567234039306,1.1093395948410034,1.8282277584075928,0.4479757249355316,0.9069533944129944,0.9069533944129944,0.0,135.5437774658203,139.0,38478.3359375,0.0,2121.096923828125,1.0,281.2577514648437,283.7708435058594,291.2878723144531,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35682.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164011478424072,1.0,0.0,0.0,3.663898468017578,3.6639225482940674,8.957362638284394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.42138671875,0.0,1546.298583984375,1895.4371337890625,0.0,3555.90966796875,0.908161163330078,1.0,0.0,3.0,1.0,0.0
12222900,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9990000128746032,0.684288501739502,0.5168243646621704,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9107449650764464,0.4335712790489197,0.4733828008174896,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8459747433662415,0.3470811247825622,0.2444064915180206,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8052293062210083,0.2965855300426483,0.283232033252716,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7290207147598267,0.2181526273488998,0.993399143218994,285.0173645019531,284.95001220703125,299.0249938964844,288.23681640625,297.92901611328125,297.2665100097656,285.0086364746094,1.0,0.551766037940979,0.5131345391273499,0.5131345391273499,1.0,1.0,-2.941032648086548,1.1097105741500854,1.8313220739364624,0.4475811123847961,0.9059957265853882,0.9059957265853882,0.0,135.7332305908203,139.0,39341.5625,0.0,2127.976806640625,1.0,281.00079345703125,283.58349609375,291.3299865722656,293.93359375,293.1499938964844,293.1499938964844,280.95001220703125,35784.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92779141664505,1.0,0.0,0.0,3.66775107383728,3.6677751541137695,8.976209642241884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.2900390625,0.0,1551.386962890625,1895.4371337890625,0.0,3660.880615234375,0.9090543389320374,1.0,0.0,3.0,1.0,0.0
12222960,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9990000128746032,0.6833487749099731,0.518395185470581,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.9105201363563538,0.434512734413147,0.4745059907436371,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8450549840927124,0.3468433320522308,0.2443142533302307,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8045650124549866,0.2966774106025696,0.283407986164093,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.7282928228378296,0.2180050015449524,0.9931945204734802,284.9682312011719,284.95001220703125,299.0433349609375,288.2403564453125,297.9314880371094,297.26043701171875,284.967041015625,1.0,0.5525340437889099,0.5124277472496033,0.5124277472496033,1.0,1.0,-2.9439501762390137,1.1097060441970823,1.8342441320419312,0.4469489157199859,0.9055771231651306,0.9055771231651306,0.0,136.32891845703125,142.0,39474.0,0.0,2135.97216796875,1.0,280.9579772949219,283.53204345703125,291.3081970214844,293.87664794921875,293.1499938964844,293.1499938964844,280.6499938964844,35873.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336308836936952,1.0,0.0,0.0,3.66927433013916,3.6692984104156494,8.983666930362233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.0693359375,0.0,1553.76318359375,1895.4371337890625,0.0,3714.37646484375,0.9094876646995544,1.0,0.0,3.0,1.0,0.0
12223020,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.9990000128746032,0.679095983505249,0.5238559246063232,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.9082993268966676,0.436000794172287,0.4763327240943908,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.841745913028717,0.3459808826446533,0.2438536286354065,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.8016992211341858,0.2965032160282135,0.2834234833717346,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.7254406213760376,0.2173027694225311,0.9909862875938416,284.7789611816406,284.95001220703125,299.0799865722656,288.2474060058594,297.93487548828125,297.2460021972656,284.7779846191406,1.0,0.554413914680481,0.5110142230987549,0.5110142230987549,1.0,1.0,-2.949235200881958,1.1094253063201904,1.839809775352478,0.4455665647983551,0.9017035365104676,0.9017035365104676,0.0,138.22410583496094,145.0,40481.9765625,0.0,2154.598876953125,1.0,280.6581115722656,283.2997741699219,291.3023681640625,293.9357604980469,293.1499938964844,293.1499938964844,280.3500061035156,36106.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474430680274964,1.0,0.0,0.0,3.6659674644470215,3.665991544723511,8.967481903709995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.3193359375,0.0,1551.8079833984375,1895.4371337890625,0.0,3839.8984375,0.908904194831848,1.0,0.0,3.0,1.0,0.0
12223080,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.9990000128746032,0.679095983505249,0.5238559246063232,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.9082993268966676,0.436000794172287,0.4763327240943908,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.841745913028717,0.3459808826446533,0.2438536286354065,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.8016992211341858,0.2965032160282135,0.2834234833717346,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.7254406213760376,0.2173027694225311,0.9909862875938416,284.7789611816406,284.95001220703125,299.0799865722656,288.2474060058594,297.93487548828125,297.2460021972656,284.7779846191406,1.0,0.554413914680481,0.5110142230987549,0.5110142230987549,1.0,1.0,-2.949235200881958,1.1094253063201904,1.839809775352478,0.4455665647983551,0.9017035365104676,0.9017035365104676,0.0,138.22410583496094,145.0,40481.9765625,0.0,2154.598876953125,1.0,280.6581115722656,283.2997741699219,291.3023681640625,293.9357604980469,293.1499938964844,293.1499938964844,280.3500061035156,36106.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474430680274964,1.0,0.0,0.0,3.6659674644470215,3.665991544723511,8.967481903709995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.3193359375,0.0,1551.8079833984375,1895.4371337890625,0.0,3839.8984375,0.908904194831848,1.0,0.0,3.0,1.0,0.0
12223140,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.600341796875,0.9990000128746032,0.6723739504814148,0.5313128232955933,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.9046764373779296,0.4371499121189117,0.477758914232254,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.837256669998169,0.3448214530944824,0.2431580871343612,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006774902344,0.7975333333015442,0.2960208058357239,0.2831234931945801,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.7213170528411865,0.2161875665187835,0.9868598580360411,284.6004333496094,284.95001220703125,299.1166687011719,288.25439453125,297.93865966796875,297.2323913574219,284.5995788574219,1.0,0.5565204620361328,0.5096007585525513,0.5096007585525513,1.0,1.0,-2.95353364944458,1.1087031364440918,1.8448305130004885,0.4440011084079742,0.8955429196357727,0.8955429196357727,0.0,140.72879028320312,148.0,41582.1484375,0.0,2174.64990234375,1.0,280.358154296875,283.080810546875,291.3007507324219,293.9998779296875,293.1499938964844,293.1499938964844,280.6499938964844,36361.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592791795730592,1.0,0.0,0.0,3.6531982421875,3.653222322463989,8.90512012574618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.955078125,0.0,1539.4385986328125,1895.4371337890625,0.0,3946.15771484375,0.9062219262123108,1.0,0.0,3.0,1.0,0.0
12223200,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.600341796875,0.9990000128746032,0.6723739504814148,0.5313128232955933,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.9046764373779296,0.4371499121189117,0.477758914232254,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.837256669998169,0.3448214530944824,0.2431580871343612,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006774902344,0.7975333333015442,0.2960208058357239,0.2831234931945801,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.7213170528411865,0.2161875665187835,0.9868598580360411,284.6004333496094,284.95001220703125,299.1166687011719,288.25439453125,297.93865966796875,297.2323913574219,284.5995788574219,1.0,0.5565204620361328,0.5096007585525513,0.5096007585525513,1.0,1.0,-2.95353364944458,1.1087031364440918,1.8448305130004885,0.4440011084079742,0.8955429196357727,0.8955429196357727,0.0,140.72879028320312,148.0,41582.1484375,0.0,2174.64990234375,1.0,280.358154296875,283.080810546875,291.3007507324219,293.9998779296875,293.1499938964844,293.1499938964844,280.6499938964844,36361.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592791795730592,1.0,0.0,0.0,3.6531982421875,3.653222322463989,8.90512012574618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.955078125,0.0,1539.4385986328125,1895.4371337890625,0.0,3946.15771484375,0.9062219262123108,1.0,0.0,3.0,1.0,0.0
12223260,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.9990000128746032,0.6670050024986267,0.5380915999412537,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.902140736579895,0.4395392835140228,0.479953408241272,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8337363600730896,0.3448960483074188,0.242962971329689,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7942058444023132,0.2964071035385132,0.2832641005516052,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7176876664161682,0.2156166285276413,0.9836515784263612,284.7813720703125,284.95001220703125,299.1533203125,288.2613220214844,297.9483337402344,297.2281188964844,284.783203125,1.0,0.5588645935058594,0.5081934928894043,0.5081934928894043,1.0,1.0,-2.960047721862793,1.108904242515564,1.85114336013794,0.4427872896194458,0.8947429656982422,0.8947429656982422,0.0,143.1323699951172,151.0,40601.0703125,0.0,2198.112548828125,1.0,280.64215087890625,283.3026733398437,291.2138061523437,293.7837219238281,293.1499938964844,293.1499938964844,280.95001220703125,36262.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453915953636168,1.0,0.0,0.0,3.6425843238830566,3.642608404159546,8.853449458001705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.74072265625,0.0,1526.8934326171875,1895.4371337890625,0.0,3821.3525390625,0.9038121104240416,1.0,0.0,3.0,1.0,0.0
12223320,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.9990000128746032,0.6670050024986267,0.5380915999412537,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.902140736579895,0.4395392835140228,0.479953408241272,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8337363600730896,0.3448960483074188,0.242962971329689,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7942058444023132,0.2964071035385132,0.2832641005516052,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7176876664161682,0.2156166285276413,0.9836515784263612,284.7813720703125,284.95001220703125,299.1533203125,288.2613220214844,297.9483337402344,297.2281188964844,284.783203125,1.0,0.5588645935058594,0.5081934928894043,0.5081934928894043,1.0,1.0,-2.960047721862793,1.108904242515564,1.85114336013794,0.4427872896194458,0.8947429656982422,0.8947429656982422,0.0,143.1323699951172,151.0,40601.0703125,0.0,2198.112548828125,1.0,280.64215087890625,283.3026733398437,291.2138061523437,293.7837219238281,293.1499938964844,293.1499938964844,280.95001220703125,36262.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453915953636168,1.0,0.0,0.0,3.6425843238830566,3.642608404159546,8.853449458001705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.74072265625,0.0,1526.8934326171875,1895.4371337890625,0.0,3821.3525390625,0.9038121104240416,1.0,0.0,3.0,1.0,0.0
12223380,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9990000128746032,0.6640259027481079,0.5427180528640747,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9018785953521729,0.4431837201118469,0.4836707413196563,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8323648571968079,0.3462525308132171,0.2437603026628494,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7929863333702087,0.2977949678897857,0.2844235002994537,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7158554196357727,0.21588796377182,0.984264612197876,284.99041748046875,284.95001220703125,299.19000244140625,288.2681884765625,297.9658508300781,297.2362365722656,284.9925842285156,1.0,0.5617267489433289,0.5067862272262573,0.5067862272262573,1.0,1.0,-2.972577810287476,1.1115939617156982,1.860983729362488,0.4426985383033752,0.896980881690979,0.896980881690979,0.0,145.10313415527344,139.0,39825.625,0.0,2230.05126953125,1.0,280.9416809082031,283.55206298828125,291.2071228027344,293.7049560546875,293.1499938964844,293.1499938964844,281.25,36047.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295785427093506,1.0,0.0,0.0,3.6400442123413086,3.6400680541992174,8.841105909596081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.96240234375,0.0,1522.4755859375,1895.4371337890625,0.0,3677.277587890625,0.9031051397323608,1.0,0.0,3.0,1.0,0.0
12223440,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9990000128746032,0.6640259027481079,0.5427180528640747,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9018785953521729,0.4431837201118469,0.4836707413196563,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8323648571968079,0.3462525308132171,0.2437603026628494,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7929863333702087,0.2977949678897857,0.2844235002994537,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7158554196357727,0.21588796377182,0.984264612197876,284.99041748046875,284.95001220703125,299.19000244140625,288.2681884765625,297.9658508300781,297.2362365722656,284.9925842285156,1.0,0.5617267489433289,0.5067862272262573,0.5067862272262573,1.0,1.0,-2.972577810287476,1.1115939617156982,1.860983729362488,0.4426985383033752,0.896980881690979,0.896980881690979,0.0,145.10313415527344,139.0,39825.625,0.0,2230.05126953125,1.0,280.9416809082031,283.55206298828125,291.2071228027344,293.7049560546875,293.1499938964844,293.1499938964844,281.25,36047.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295785427093506,1.0,0.0,0.0,3.6400442123413086,3.6400680541992174,8.841105909596081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.96240234375,0.0,1522.4755859375,1895.4371337890625,0.0,3677.277587890625,0.9031051397323608,1.0,0.0,3.0,1.0,0.0
12223500,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9990000128746032,0.6633898019790649,0.5401327013969421,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.904717743396759,0.4452472329139709,0.4857527911663055,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.8341909646987915,0.3471782505512237,0.2443112134933471,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385192871094,0.7949976325035095,0.2986974418163299,0.2851651906967163,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.7172031402587891,0.2162311822175979,0.985304057598114,285.14068603515625,284.95001220703125,299.2083435058594,288.2715759277344,297.975830078125,297.2425231933594,285.1495361328125,1.0,0.5612062215805054,0.5060825943946838,0.5060825943946838,1.0,1.0,-2.9744653701782227,1.1110786199569702,1.8633867502212524,0.4419738352298736,0.8997108936309814,0.8997108936309814,0.0,144.3571319580078,139.0,39042.70703125,0.0,2229.5859375,1.0,281.1984558105469,283.7412414550781,291.1903381347656,293.589111328125,293.1499938964844,293.1499938964844,281.25,35906.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920447826385498,1.0,0.0,0.0,3.642202854156494,3.642226934432984,8.851595794112654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.779296875,0.0,1523.8155517578125,1895.4371337890625,0.0,3593.290771484375,0.903527021408081,1.0,0.0,3.0,1.0,0.0
12223560,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.9990000128746032,0.6638751029968262,0.5343018174171448,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9097984433174132,0.4474499523639679,0.488019049167633,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.8377408981323242,0.3482443690299988,0.2449773252010345,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19140625,0.7987915873527527,0.299722820520401,0.2860274612903595,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.7200551629066467,0.2167174071073532,0.9869030117988586,285.1917419433594,284.95001220703125,299.2266540527344,288.27496337890625,297.9866638183594,297.2503662109375,285.1930236816406,1.0,0.5598413944244385,0.5053391456604004,0.5053391456604004,1.0,1.0,-2.9735889434814453,1.1093531847000122,1.864235758781433,0.4405056536197662,0.9018822908401488,0.9018822908401488,0.0,142.4681396484375,142.0,38968.72265625,0.0,2218.466552734375,1.0,281.2417907714844,283.7928161621094,291.2250061035156,293.6698303222656,293.1499938964844,293.1499938964844,280.95001220703125,35792.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916751503944397,1.0,0.0,0.0,3.64709734916687,3.64712142944336,8.875401817931561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.7763671875,0.0,1528.3934326171875,1895.4371337890625,0.0,3559.1494140625,0.9045071601867676,1.0,0.0,3.0,1.0,0.0
12223620,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.6633397936820984,0.530649721622467,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9147628545761108,0.4505270421504974,0.4917699694633484,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8404847383499146,0.3491101264953613,0.2458458244800567,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8019492030143738,0.3008750379085541,0.2873605489730835,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7221883535385132,0.2171196043491363,0.989435613155365,285.0160217285156,284.95001220703125,299.2633361816406,288.2817077636719,298.0003356933594,297.25311279296875,285.0148620605469,1.0,0.5602096319198608,0.5038522481918335,0.5038522481918335,1.0,1.0,-2.978800296783448,1.1088091135025024,1.8699911832809448,0.4386207461357116,0.9013299345970154,0.9013299345970154,0.0,141.50894165039062,145.0,39930.01171875,0.0,2222.782470703125,1.0,280.95782470703125,283.573974609375,291.33282470703125,293.90802001953125,293.1499938964844,293.1499938964844,280.6499938964844,35894.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317079782485962,1.0,0.0,0.0,3.651822566986084,3.651846408843994,8.898413739188982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.16455078125,0.0,1534.403564453125,1895.4371337890625,0.0,3696.786376953125,0.9056044816970824,1.0,0.0,3.0,1.0,0.0
12223680,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.6633397936820984,0.530649721622467,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9147628545761108,0.4505270421504974,0.4917699694633484,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8404847383499146,0.3491101264953613,0.2458458244800567,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8019492030143738,0.3008750379085541,0.2873605489730835,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7221883535385132,0.2171196043491363,0.989435613155365,285.0160217285156,284.95001220703125,299.2633361816406,288.2817077636719,298.0003356933594,297.25311279296875,285.0148620605469,1.0,0.5602096319198608,0.5038522481918335,0.5038522481918335,1.0,1.0,-2.978800296783448,1.1088091135025024,1.8699911832809448,0.4386207461357116,0.9013299345970154,0.9013299345970154,0.0,141.50894165039062,145.0,39930.01171875,0.0,2222.782470703125,1.0,280.95782470703125,283.573974609375,291.33282470703125,293.90802001953125,293.1499938964844,293.1499938964844,280.6499938964844,35894.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317079782485962,1.0,0.0,0.0,3.651822566986084,3.651846408843994,8.898413739188982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.16455078125,0.0,1534.403564453125,1895.4371337890625,0.0,3696.786376953125,0.9056044816970824,1.0,0.0,3.0,1.0,0.0
12223740,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.6593931317329407,0.5332174897193909,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9146996140480042,0.4523609280586242,0.4940596520900726,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.8391337394714355,0.3487180471420288,0.2457767128944397,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.801003098487854,0.3010557293891907,0.2877579927444458,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.7209025621414185,0.2167041897773742,0.988585889339447,284.8238830566406,284.95001220703125,299.29998779296875,288.28839111328125,298.006103515625,297.2434387207031,284.8226928710937,1.0,0.5614892840385437,0.5023653507232666,0.5023653507232666,1.0,1.0,-2.983654737472534,1.108086347579956,1.8755682706832888,0.4366740584373474,0.8980480432510376,0.8980480432510376,0.0,142.50115966796875,148.0,40893.49609375,0.0,2236.40234375,1.0,280.6582336425781,283.3394470214844,291.35162353515625,294.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,36092.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479357600212096,1.0,0.0,0.0,3.649048328399658,3.649072170257568,8.884899216354825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.38330078125,0.0,1532.801025390625,1895.4371337890625,0.0,3844.3466796875,0.9051128029823304,1.0,0.0,3.0,1.0,0.0
12223800,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.6593931317329407,0.5332174897193909,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9146996140480042,0.4523609280586242,0.4940596520900726,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.8391337394714355,0.3487180471420288,0.2457767128944397,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.801003098487854,0.3010557293891907,0.2877579927444458,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.7209025621414185,0.2167041897773742,0.988585889339447,284.8238830566406,284.95001220703125,299.29998779296875,288.28839111328125,298.006103515625,297.2434387207031,284.8226928710937,1.0,0.5614892840385437,0.5023653507232666,0.5023653507232666,1.0,1.0,-2.983654737472534,1.108086347579956,1.8755682706832888,0.4366740584373474,0.8980480432510376,0.8980480432510376,0.0,142.50115966796875,148.0,40893.49609375,0.0,2236.40234375,1.0,280.6582336425781,283.3394470214844,291.35162353515625,294.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,36092.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479357600212096,1.0,0.0,0.0,3.649048328399658,3.649072170257568,8.884899216354825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.38330078125,0.0,1532.801025390625,1895.4371337890625,0.0,3844.3466796875,0.9051128029823304,1.0,0.0,3.0,1.0,0.0
12223860,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9990000128746032,0.6570735573768616,0.5359012484550476,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9138916730880736,0.4538642466068268,0.495390236377716,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8377132415771484,0.3488315641880035,0.2456848174333572,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7997780442237854,0.3013905882835388,0.2879179716110229,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7195034623146057,0.2165466248989105,0.987459361553192,284.9750366210937,284.95001220703125,299.3219909667969,288.2923583984375,298.01190185546875,297.2411193847656,284.98114013671875,1.0,0.5625412464141846,0.5015506148338318,0.5015506148338318,1.0,1.0,-2.986994981765747,1.1079646348953247,1.8790303468704224,0.4356215894222259,0.8996237516403198,0.8996237516403198,0.0,143.4730682373047,148.0,40112.90234375,0.0,2247.27294921875,1.0,280.9162292480469,283.5308532714844,291.2609558105469,293.7807006835937,293.1499938964844,293.1499938964844,280.95001220703125,36005.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397135376930236,1.0,0.0,0.0,3.6486120223999023,3.648635864257813,8.882774409357808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.8349609375,0.0,1531.664306640625,1895.4371337890625,0.0,3769.83984375,0.905006229877472,1.0,0.0,3.0,1.0,0.0
12223920,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.6559265851974487,0.5372697710990906,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9139273762702942,0.4551754891872406,0.4967066049575805,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8372550010681152,0.3492096960544586,0.2458827644586563,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7994216084480286,0.3018389940261841,0.2882782220840454,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7189398407936096,0.216611161828041,0.987536370754242,285.0089111328125,284.95001220703125,299.336669921875,288.2950134277344,298.0177001953125,297.2426147460937,285.0106506347656,1.0,0.5634032487869263,0.5010074973106384,0.5010074973106384,1.0,1.0,-2.990776538848877,1.108530044555664,1.882246494293213,0.4352000057697296,0.900317907333374,0.900317907333374,0.0,144.04937744140625,136.0,40105.21484375,0.0,2256.9287109375,1.0,280.9421691894531,283.5650634765625,291.260009765625,293.7984924316406,293.1499938964844,293.1499938964844,280.6499938964844,35954.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364947080612184,1.0,0.0,0.0,3.649857759475708,3.649881839752197,8.888841307452822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.79541015625,0.0,1532.6707763671875,1895.4371337890625,0.0,3740.524169921875,0.905227780342102,1.0,0.0,3.0,1.0,0.0
12223980,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.9990000128746032,0.6524060964584351,0.5298960208892822,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.92073255777359,0.4574916958808899,0.4994601309299469,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.841122031211853,0.3493018746376037,0.2460870742797851,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.8037648797035217,0.3023218512535095,0.2888540923595428,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.721835196018219,0.2163042426109314,0.9864862561225892,284.829345703125,284.95001220703125,299.3733215332031,288.30157470703125,298.0266418457031,297.238525390625,284.8276062011719,1.0,0.5605915784835815,0.4996496140956878,0.4996496140956878,1.0,1.0,-2.984493017196656,1.103375792503357,1.8811172246932983,0.4314554929733276,0.8972753882408142,0.8972753882408142,0.0,141.4696502685547,124.0,40932.90234375,0.0,2232.64697265625,1.0,280.6578369140625,283.343994140625,291.3360900878906,293.9816589355469,293.1499938964844,293.1499938964844,280.95001220703125,36111.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947223663330078,1.0,0.0,0.0,3.646636486053467,3.646660566329956,8.873158776623313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.81103515625,0.0,1530.2618408203125,1895.4371337890625,0.0,3837.916259765625,0.9045881628990172,1.0,0.0,3.0,1.0,0.0
12224040,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.9990000128746032,0.6524060964584351,0.5298960208892822,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.92073255777359,0.4574916958808899,0.4994601309299469,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.841122031211853,0.3493018746376037,0.2460870742797851,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.8037648797035217,0.3023218512535095,0.2888540923595428,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.721835196018219,0.2163042426109314,0.9864862561225892,284.829345703125,284.95001220703125,299.3733215332031,288.30157470703125,298.0266418457031,297.238525390625,284.8276062011719,1.0,0.5605915784835815,0.4996496140956878,0.4996496140956878,1.0,1.0,-2.984493017196656,1.103375792503357,1.8811172246932983,0.4314554929733276,0.8972753882408142,0.8972753882408142,0.0,141.4696502685547,124.0,40932.90234375,0.0,2232.64697265625,1.0,280.6578369140625,283.343994140625,291.3360900878906,293.9816589355469,293.1499938964844,293.1499938964844,280.95001220703125,36111.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947223663330078,1.0,0.0,0.0,3.646636486053467,3.646660566329956,8.873158776623313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.81103515625,0.0,1530.2618408203125,1895.4371337890625,0.0,3837.916259765625,0.9045881628990172,1.0,0.0,3.0,1.0,0.0
12224100,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9990000128746032,0.6518813371658325,0.5232614278793335,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9260178208351136,0.4587633013725281,0.5005225539207458,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8443896770477295,0.3494410514831543,0.2459980100393295,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8072941303253174,0.3026217818260193,0.2889313995838165,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7243672609329224,0.216191366314888,0.985144317150116,284.9544982910156,284.95001220703125,299.39166259765625,288.3048095703125,298.0317687988281,297.2377319335937,284.96221923828125,1.0,0.5579278469085693,0.4989706873893738,0.4989706873893738,1.0,1.0,-2.9760043621063232,1.0985982418060305,1.877406001091004,0.4284395575523376,0.8984944224357605,0.8984944224357605,0.0,139.0589599609375,124.0,40062.8984375,0.0,2205.46142578125,1.0,280.9012145996094,283.5101318359375,291.26727294921875,293.7727966308594,293.1499938964844,293.1499938964844,280.95001220703125,36046.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397795796394348,1.0,0.0,0.0,3.645561933517456,3.645585775375366,8.867929750522308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.7919921875,0.0,1528.58251953125,1895.4371337890625,0.0,3770.440185546875,0.9043583273887634,1.0,0.0,3.0,1.0,0.0
12224160,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.6528112292289734,0.5140621662139893,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9335207939147948,0.4604111909866333,0.5020235776901245,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8493795990943909,0.349938303232193,0.2461673468351364,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8123356699943542,0.3031952381134033,0.2892611920833587,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.728262722492218,0.2163272053003311,0.9847605228424072,284.9964904785156,284.95001220703125,299.4100036621094,288.3080444335937,298.0394897460937,297.240966796875,284.9971923828125,1.0,0.5546810626983643,0.4983729422092438,0.4983729422092438,1.0,1.0,-2.9666552543640137,1.0936124324798584,1.8730427026748653,0.4253742694854736,0.8992699384689331,0.8992699384689331,0.0,135.85650634765625,127.0,39891.58203125,0.0,2172.917236328125,1.0,280.9422607421875,283.5546569824219,291.26544189453125,293.7930603027344,293.1499938964844,293.1499938964844,281.25,35977.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348537921905518,1.0,0.0,0.0,3.64669132232666,3.646715402603149,8.873425940691959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.99462890625,0.0,1529.3209228515625,1895.4371337890625,0.0,3725.54931640625,0.9045331478118896,1.0,0.0,3.0,1.0,0.0
12224220,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880187988281,0.9990000128746032,0.6569984555244446,0.5025960206985474,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878967285156,0.9444304704666138,0.4644113183021545,0.505934476852417,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18768310546875,0.8566358685493469,0.3516076207160949,0.2470722794532776,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.819358229637146,0.3049051165580749,0.2905587553977966,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.7338845133781433,0.2171976268291473,0.9871166944503784,285.1878662109375,284.95001220703125,299.4466552734375,288.3144836425781,298.0594482421875,297.25396728515625,285.1893005371094,1.0,0.5522451996803284,0.4971774220466614,0.4971774220466614,1.0,1.0,-2.962416172027588,1.0896679162979126,1.8727483749389648,0.4217236638069153,0.904016613960266,0.904016613960266,0.0,132.20205688476562,130.0,38981.49609375,0.0,2147.122802734375,1.0,281.24176025390625,283.7880554199219,291.2548828125,293.70611572265625,293.1499938964844,293.1499938964844,280.95001220703125,35763.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194380044937134,1.0,0.0,0.0,3.654788017272949,3.6548118591308594,8.912871862776228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.8046875,0.0,1536.7330322265625,1895.4371337890625,0.0,3583.97119140625,0.906204640865326,1.0,0.0,3.0,1.0,0.0
12224280,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880187988281,0.9990000128746032,0.6569984555244446,0.5025960206985474,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878967285156,0.9444304704666138,0.4644113183021545,0.505934476852417,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18768310546875,0.8566358685493469,0.3516076207160949,0.2470722794532776,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.819358229637146,0.3049051165580749,0.2905587553977966,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.7338845133781433,0.2171976268291473,0.9871166944503784,285.1878662109375,284.95001220703125,299.4466552734375,288.3144836425781,298.0594482421875,297.25396728515625,285.1893005371094,1.0,0.5522451996803284,0.4971774220466614,0.4971774220466614,1.0,1.0,-2.962416172027588,1.0896679162979126,1.8727483749389648,0.4217236638069153,0.904016613960266,0.904016613960266,0.0,132.20205688476562,130.0,38981.49609375,0.0,2147.122802734375,1.0,281.24176025390625,283.7880554199219,291.2548828125,293.70611572265625,293.1499938964844,293.1499938964844,280.95001220703125,35763.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194380044937134,1.0,0.0,0.0,3.654788017272949,3.6548118591308594,8.912871862776228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.8046875,0.0,1536.7330322265625,1895.4371337890625,0.0,3583.97119140625,0.906204640865326,1.0,0.0,3.0,1.0,0.0
