time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224340,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.6590103507041931,0.497506707906723,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.950519323348999,0.4673700332641601,0.5095245242118835,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8603411316871643,0.3523209989070892,0.2478061616420745,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8230410814285278,0.3059605062007904,0.2917712330818176,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7368715405464172,0.2177018374204635,0.990037441253662,285.0101013183594,284.95001220703125,299.4833374023437,288.32086181640625,298.0715026855469,297.2543029785156,285.00885009765625,1.0,0.5519529581069946,0.495981901884079,0.495981901884079,1.0,1.0,-2.965899705886841,1.0888725519180298,1.8770270347595213,0.4197694361209869,0.9033772945404052,0.9033772945404052,0.0,130.80865478515625,148.0,39919.16796875,0.0,2146.111083984375,1.0,280.957763671875,283.56744384765625,291.361083984375,293.9361572265625,293.1499938964844,293.1499938964844,280.6499938964844,35881.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319846034049988,1.0,0.0,0.0,3.660025835037232,3.6600499153137207,8.938437758843065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.33154296875,0.0,1543.4598388671875,1895.4371337890625,0.0,3699.31884765625,0.9074291586875916,1.0,0.0,3.0,1.0,0.0
12224400,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.6590103507041931,0.497506707906723,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.950519323348999,0.4673700332641601,0.5095245242118835,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8603411316871643,0.3523209989070892,0.2478061616420745,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8230410814285278,0.3059605062007904,0.2917712330818176,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7368715405464172,0.2177018374204635,0.990037441253662,285.0101013183594,284.95001220703125,299.4833374023437,288.32086181640625,298.0715026855469,297.2543029785156,285.00885009765625,1.0,0.5519529581069946,0.495981901884079,0.495981901884079,1.0,1.0,-2.965899705886841,1.0888725519180298,1.8770270347595213,0.4197694361209869,0.9033772945404052,0.9033772945404052,0.0,130.80865478515625,148.0,39919.16796875,0.0,2146.111083984375,1.0,280.957763671875,283.56744384765625,291.361083984375,293.9361572265625,293.1499938964844,293.1499938964844,280.6499938964844,35881.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319846034049988,1.0,0.0,0.0,3.660025835037232,3.6600499153137207,8.938437758843065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.33154296875,0.0,1543.4598388671875,1895.4371337890625,0.0,3699.31884765625,0.9074291586875916,1.0,0.0,3.0,1.0,0.0
12224460,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.9990000128746032,0.655716061592102,0.511537492275238,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.9423171281814576,0.469168096780777,0.5118968486785889,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.852533757686615,0.3518939614295959,0.2477871179580688,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.8163209557533264,0.306133359670639,0.2922691702842712,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.7306513786315918,0.2174251973628997,0.9903929829597472,284.8279113769531,284.95001220703125,299.5199890136719,288.3271484375,298.0782165527344,297.2451171875,284.82763671875,1.0,0.5581751465797424,0.4948870241641998,0.4948870241641998,1.0,1.0,-2.986222505569458,1.095200538635254,1.8910220861434937,0.4209323525428772,0.9001888036727905,0.9001888036727905,0.0,135.7672119140625,166.0,41041.5390625,0.0,2206.739501953125,1.0,280.6581420898437,283.3417358398437,291.38580322265625,294.04547119140625,293.1499938964844,293.1499938964844,280.3500061035156,36080.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472094774246216,1.0,0.0,0.0,3.6576106548309326,3.657634735107422,8.926643886297825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.40185546875,0.0,1542.25244140625,1895.4371337890625,0.0,3837.7880859375,0.907021164894104,1.0,0.0,3.0,1.0,0.0
12224520,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.9990000128746032,0.655716061592102,0.511537492275238,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.9423171281814576,0.469168096780777,0.5118968486785889,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.852533757686615,0.3518939614295959,0.2477871179580688,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.8163209557533264,0.306133359670639,0.2922691702842712,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.7306513786315918,0.2174251973628997,0.9903929829597472,284.8279113769531,284.95001220703125,299.5199890136719,288.3271484375,298.0782165527344,297.2451171875,284.82763671875,1.0,0.5581751465797424,0.4948870241641998,0.4948870241641998,1.0,1.0,-2.986222505569458,1.095200538635254,1.8910220861434937,0.4209323525428772,0.9001888036727905,0.9001888036727905,0.0,135.7672119140625,166.0,41041.5390625,0.0,2206.739501953125,1.0,280.6581420898437,283.3417358398437,291.38580322265625,294.04547119140625,293.1499938964844,293.1499938964844,280.3500061035156,36080.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472094774246216,1.0,0.0,0.0,3.6576106548309326,3.657634735107422,8.926643886297825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.40185546875,0.0,1542.25244140625,1895.4371337890625,0.0,3837.7880859375,0.907021164894104,1.0,0.0,3.0,1.0,0.0
12224580,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.9990000128746032,0.6455703973770142,0.538510262966156,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.9250699877738952,0.470433622598648,0.513756513595581,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.8383159637451172,0.350956380367279,0.2474473714828491,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.80269855260849,0.3058397173881531,0.2924136519432068,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.7186486124992371,0.2165050655603408,0.9885554909706116,284.6646728515625,284.95001220703125,299.5566711425781,288.3334045410156,298.0812683105469,297.22955322265625,284.664794921875,1.0,0.5683830380439758,0.493792176246643,0.493792176246643,1.0,1.0,-3.018137216567993,1.1062287092208862,1.911908507347107,0.4244374334812164,0.894966185092926,0.894966185092926,0.0,145.40036010742188,169.0,42343.421875,0.0,2312.983642578125,1.0,280.35821533203125,283.1343994140625,291.3895568847656,294.1296691894531,293.1499938964844,293.1499938964844,280.6499938964844,36301.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961165189743042,1.0,0.0,0.0,3.646958351135254,3.646982431411743,8.874724812812929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.16259765625,0.0,1532.0377197265625,1895.4371337890625,0.0,3962.9658203125,0.904790461063385,1.0,0.0,3.0,1.0,0.0
12224640,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.9990000128746032,0.6455703973770142,0.538510262966156,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.9250699877738952,0.470433622598648,0.513756513595581,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.8383159637451172,0.350956380367279,0.2474473714828491,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.80269855260849,0.3058397173881531,0.2924136519432068,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.7186486124992371,0.2165050655603408,0.9885554909706116,284.6646728515625,284.95001220703125,299.5566711425781,288.3334045410156,298.0812683105469,297.22955322265625,284.664794921875,1.0,0.5683830380439758,0.493792176246643,0.493792176246643,1.0,1.0,-3.018137216567993,1.1062287092208862,1.911908507347107,0.4244374334812164,0.894966185092926,0.894966185092926,0.0,145.40036010742188,169.0,42343.421875,0.0,2312.983642578125,1.0,280.35821533203125,283.1343994140625,291.3895568847656,294.1296691894531,293.1499938964844,293.1499938964844,280.6499938964844,36301.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961165189743042,1.0,0.0,0.0,3.646958351135254,3.646982431411743,8.874724812812929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.16259765625,0.0,1532.0377197265625,1895.4371337890625,0.0,3962.9658203125,0.904790461063385,1.0,0.0,3.0,1.0,0.0
12224700,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.9990000128746032,0.6396360993385315,0.5501259565353394,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.918123424053192,0.4714527726173401,0.5147306323051453,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.8325914144515991,0.3508446514606476,0.2473036497831344,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.7969027757644653,0.3059239685535431,0.2924736142158508,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.7133157849311829,0.2160689085721969,0.9869376420974731,284.8052062988281,284.95001220703125,299.57501220703125,288.3365173339844,298.084716796875,297.2249450683594,284.8143005371094,1.0,0.5723686814308167,0.4932447373867035,0.4932447373867035,1.0,1.0,-3.0310850143432617,1.1104658842086792,1.9206191301345823,0.4257924854755401,0.8953449726104736,0.8953449726104736,0.0,149.66343688964844,169.0,41609.3515625,0.0,2358.513916015625,1.0,280.6012268066406,283.3123474121094,291.3106994628906,293.9105529785156,293.1499938964844,293.1499938964844,280.6499938964844,36238.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543123841285706,1.0,0.0,0.0,3.642257452011109,3.6422815322875977,8.851861252878734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.724609375,0.0,1526.3551025390625,1895.4371337890625,0.0,3901.72705078125,0.9037545323371888,1.0,0.0,3.0,1.0,0.0
12224760,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9990000128746032,0.6344857811927795,0.5592502951622009,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9134193658828736,0.4729342758655548,0.5162676572799683,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8285492658615112,0.351187914609909,0.2475003898143768,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7927730679512024,0.3063449561595917,0.2928580939769745,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7091457843780518,0.2158380895853042,0.9860928058624268,284.8651123046875,284.95001220703125,299.59332275390625,288.339599609375,298.09051513671875,297.2249755859375,284.8674621582031,1.0,0.5759828686714172,0.4923141896724701,0.4923141896724701,1.0,1.0,-3.043343544006348,1.1137151718139648,1.9296283721923828,0.426161527633667,0.895423948764801,0.895423948764801,0.0,153.1451873779297,172.0,41651.25390625,0.0,2399.0908203125,1.0,280.64208984375,283.3727722167969,291.30633544921875,293.9350891113281,293.1499938964844,293.1499938964844,280.95001220703125,36164.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501473903656006,1.0,0.0,0.0,3.639927864074707,3.639951944351196,8.840541454446793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.25146484375,0.0,1523.2154541015625,1895.4371337890625,0.0,3864.2900390625,0.9031541347503662,1.0,0.0,3.0,1.0,0.0
12224820,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9949381947517396,0.6267704963684082,0.5654966235160828,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9052873849868774,0.4766407310962677,0.5202938914299011,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8213626146316528,0.3526487052440643,0.2485246360301971,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7853869795799255,0.3077837824821472,0.2942768931388855,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7012715339660645,0.2158195227384567,0.9864908456802368,285.07733154296875,284.95001220703125,299.6300048828125,288.345703125,298.1063232421875,297.2324523925781,285.0789489746094,1.0,0.5819326043128967,0.4904530644416809,0.4904530644416809,1.0,1.0,-3.0592610836029053,1.1165375709533691,1.942723512649536,0.4252224564552307,0.8988819122314453,0.8988819122314453,0.0,159.92543029785156,175.0,40921.34765625,0.0,2463.4013671875,1.0,280.9416809082031,283.623779296875,291.2993469238281,293.8666076660156,293.1499938964844,293.1499938964844,281.25,35929.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374467134475708,1.0,0.0,0.0,3.641849279403688,3.6418731212615967,8.849876849126304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.6806640625,0.0,1523.5946044921875,1895.4371337890625,0.0,3749.20263671875,0.903426468372345,1.0,0.0,3.0,1.0,0.0
12224880,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9949381947517396,0.6267704963684082,0.5654966235160828,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9052873849868774,0.4766407310962677,0.5202938914299011,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8213626146316528,0.3526487052440643,0.2485246360301971,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7853869795799255,0.3077837824821472,0.2942768931388855,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7012715339660645,0.2158195227384567,0.9864908456802368,285.07733154296875,284.95001220703125,299.6300048828125,288.345703125,298.1063232421875,297.2324523925781,285.0789489746094,1.0,0.5819326043128967,0.4904530644416809,0.4904530644416809,1.0,1.0,-3.0592610836029053,1.1165375709533691,1.942723512649536,0.4252224564552307,0.8988819122314453,0.8988819122314453,0.0,159.92543029785156,175.0,40921.34765625,0.0,2463.4013671875,1.0,280.9416809082031,283.623779296875,291.2993469238281,293.8666076660156,293.1499938964844,293.1499938964844,281.25,35929.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374467134475708,1.0,0.0,0.0,3.641849279403688,3.6418731212615967,8.849876849126304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.6806640625,0.0,1523.5946044921875,1895.4371337890625,0.0,3749.20263671875,0.903426468372345,1.0,0.0,3.0,1.0,0.0
12224940,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.9862601161003112,0.6238662004470825,0.5622044205665588,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.8995658159255981,0.4808773994445801,0.5249864459037781,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.8158382177352905,0.3546338677406311,0.2499896436929702,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.7798178195953369,0.3096897900104522,0.2961878478527069,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.6952033042907715,0.2163610607385635,0.9892709255218506,285.2776184082031,284.95001220703125,299.6666564941406,288.35174560546875,298.1254577636719,297.2457275390625,285.2792663574219,1.0,0.586266279220581,0.4885919690132141,0.4885919690132141,1.0,1.0,-3.066837787628174,1.1158778667449951,1.9509600400924685,0.4229329526424408,0.9049022197723388,0.9049022197723388,0.0,165.7826690673828,178.0,40124.0078125,0.0,2508.928955078125,1.0,281.24176025390625,283.86358642578125,291.3102722167969,293.8253479003906,293.1499938964844,293.1499938964844,280.95001220703125,35674.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926328182220459,1.0,0.0,0.0,3.653284311294556,3.653308153152466,8.905539061743184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.2255859375,0.0,1534.38720703125,1895.4371337890625,0.0,3647.43994140625,0.905810534954071,1.0,0.0,3.0,1.0,0.0
12225000,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.9862601161003112,0.6238662004470825,0.5622044205665588,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.8995658159255981,0.4808773994445801,0.5249864459037781,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.8158382177352905,0.3546338677406311,0.2499896436929702,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.7798178195953369,0.3096897900104522,0.2961878478527069,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.6952033042907715,0.2163610607385635,0.9892709255218506,285.2776184082031,284.95001220703125,299.6666564941406,288.35174560546875,298.1254577636719,297.2457275390625,285.2792663574219,1.0,0.586266279220581,0.4885919690132141,0.4885919690132141,1.0,1.0,-3.066837787628174,1.1158778667449951,1.9509600400924685,0.4229329526424408,0.9049022197723388,0.9049022197723388,0.0,165.7826690673828,178.0,40124.0078125,0.0,2508.928955078125,1.0,281.24176025390625,283.86358642578125,291.3102722167969,293.8253479003906,293.1499938964844,293.1499938964844,280.95001220703125,35674.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926328182220459,1.0,0.0,0.0,3.653284311294556,3.653308153152466,8.905539061743184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.2255859375,0.0,1534.38720703125,1895.4371337890625,0.0,3647.43994140625,0.905810534954071,1.0,0.0,3.0,1.0,0.0
12225060,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.9814903140068054,0.6212865114212036,0.5605378150939941,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.8969500064849854,0.4830456376075744,0.5278913378715515,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.81304931640625,0.3553370535373688,0.2508161067962646,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.7771584987640381,0.3105460107326507,0.297360748052597,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.6922778487205505,0.2165449559688568,0.9913949966430664,285.124267578125,284.95001220703125,299.69158935546875,288.3558349609375,298.1344909667969,297.2482604980469,285.1202087402344,1.0,0.5888604521751404,0.4875102937221527,0.4875102937221527,1.0,1.0,-3.0728375911712646,1.1160954236984253,1.9567420482635496,0.4219392836093902,0.905127763748169,0.905127763748169,0.0,168.99441528320312,178.0,41075.046875,0.0,2537.15087890625,1.0,280.9750671386719,283.6666259765625,291.412109375,294.07147216796875,293.1499938964844,293.1499938964844,280.95001220703125,35743.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384093284606934,1.0,0.0,0.0,3.66028356552124,3.6603076457977295,8.939696840570832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.19921875,0.0,1542.712158203125,1895.4371337890625,0.0,3757.971435546875,0.9073796272277832,1.0,0.0,3.0,1.0,0.0
12225120,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.9786108136177064,0.6197640299797058,0.5593100786209106,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.8951595425605774,0.4838043451309204,0.5288806557655334,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.8111986517906189,0.3554206490516662,0.2509829699993133,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.7754242420196533,0.3107548356056213,0.2976893782615661,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.6904574036598206,0.2164850831031799,0.9916895031929016,285.1039733886719,284.95001220703125,299.7033386230469,288.3577575683594,298.1370544433594,297.2468566894531,285.1026306152344,1.0,0.5898824334144592,0.4870012402534485,0.4870012402534485,1.0,1.0,-3.0733487606048584,1.1152641773223877,1.9580847024917605,0.4210329353809356,0.9055497646331788,0.9055497646331788,0.0,170.68112182617188,181.0,41130.08203125,0.0,2546.972412109375,1.0,280.957763671875,283.644775390625,291.4120483398437,294.0619506835937,293.1499938964844,293.1499938964844,280.6499938964844,35766.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418397545814514,1.0,0.0,0.0,3.662748098373413,3.6627721786499023,8.951738550422306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.470703125,0.0,1545.646484375,1895.4371337890625,0.0,3789.16015625,0.907961905002594,1.0,0.0,3.0,1.0,0.0
12225180,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9685990810394288,0.6140943765640259,0.554732084274292,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8889809846878052,0.4853635728359222,0.5311135053634644,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.804599404335022,0.3549231588840484,0.2509803175926208,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7694558501243591,0.3107737600803375,0.298134297132492,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6841601729393005,0.2157732397317886,0.9903815984725952,284.904052734375,284.95001220703125,299.739990234375,288.3636779785156,298.1403503417969,297.2356262207031,284.9023742675781,1.0,0.5923464298248291,0.4854105412960052,0.4854105412960052,1.0,1.0,-3.069148063659668,1.110306978225708,1.9588409662246704,0.4170896112918854,0.9032889008522034,0.9032889008522034,0.0,175.9687042236328,184.0,42026.359375,0.0,2566.659423828125,1.0,280.6581115722656,283.4023742675781,291.42596435546875,294.1546936035156,293.1499938964844,293.1499938964844,280.3500061035156,35964.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578326344490052,1.0,0.0,0.0,3.664751768112183,3.664775848388672,8.961534945228777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.39794921875,0.0,1549.3779296875,1895.4371337890625,0.0,3933.2421875,0.908536732196808,1.0,0.0,3.0,1.0,0.0
12225240,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9685990810394288,0.6140943765640259,0.554732084274292,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8889809846878052,0.4853635728359222,0.5311135053634644,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.804599404335022,0.3549231588840484,0.2509803175926208,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7694558501243591,0.3107737600803375,0.298134297132492,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6841601729393005,0.2157732397317886,0.9903815984725952,284.904052734375,284.95001220703125,299.739990234375,288.3636779785156,298.1403503417969,297.2356262207031,284.9023742675781,1.0,0.5923464298248291,0.4854105412960052,0.4854105412960052,1.0,1.0,-3.069148063659668,1.110306978225708,1.9588409662246704,0.4170896112918854,0.9032889008522034,0.9032889008522034,0.0,175.9687042236328,184.0,42026.359375,0.0,2566.659423828125,1.0,280.6581115722656,283.4023742675781,291.42596435546875,294.1546936035156,293.1499938964844,293.1499938964844,280.3500061035156,35964.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578326344490052,1.0,0.0,0.0,3.664751768112183,3.664775848388672,8.961534945228777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.39794921875,0.0,1549.3779296875,1895.4371337890625,0.0,3933.2421875,0.908536732196808,1.0,0.0,3.0,1.0,0.0
12225300,296.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7531433105469,0.9634012579917908,0.6110321283340454,0.5522370934486389,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75396728515625,0.8859289288520813,0.4858729243278503,0.5319120287895203,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.801210880279541,0.3544232845306396,0.2507842481136322,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562561035156,0.7664755582809448,0.3105550110340118,0.2981204390525818,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592468261719,0.6809468269348145,0.2152105122804641,0.9887136220932008,284.7542419433594,284.95001220703125,299.7583312988281,288.3666076660156,298.14068603515625,297.2281494140625,284.7455749511719,1.0,0.5932071805000305,0.4846151769161224,0.4846151769161224,1.0,1.0,-3.0647284984588623,1.1068874597549438,1.957841157913208,0.4146669805049896,0.9005315899848938,0.9005315899848938,0.0,178.46656799316406,184.0,42804.50390625,0.0,2571.27978515625,1.0,280.4009094238281,283.2135314941406,291.4454650878906,294.2778625488281,293.1499938964844,293.1499938964844,280.3500061035156,36100.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665707349777222,1.0,0.0,0.0,3.6624972820281982,3.662521362304688,8.950512437877478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.91650390625,0.0,1547.8746337890625,1895.4371337890625,0.0,4010.93701171875,0.9080872535705566,1.0,0.0,3.0,1.0,0.0
12225360,296.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.9578739404678344,0.6078319549560547,0.5494765639305115,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.8827465176582336,0.4862221777439117,0.532447874546051,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.7976676821708679,0.3537782430648803,0.2504373490810394,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.7633756995201111,0.3102008998394012,0.297929584980011,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017822265625,0.6775810122489929,0.2145206481218338,0.9863249659538268,284.70086669921875,284.95001220703125,299.77667236328125,288.3695373535156,298.14044189453125,297.219482421875,284.6991882324219,1.0,0.593827486038208,0.4839904904365539,0.4839904904365539,1.0,1.0,-3.0584542751312256,1.103044867515564,1.9554094076156616,0.4122286736965179,0.8982887864112854,0.8982887864112854,0.0,180.9510955810547,187.0,42827.1875,0.0,2572.265869140625,1.0,280.35809326171875,283.15997314453125,291.415771484375,294.1988220214844,293.1499938964844,293.1499938964844,280.6499938964844,36217.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697950482368468,1.0,0.0,0.0,3.65741491317749,3.65743899345398,8.925688916860963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.13427734375,0.0,1543.06396484375,1895.4371337890625,0.0,4039.40283203125,0.9070640802383424,1.0,0.0,3.0,1.0,0.0
12225420,296.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9501434564590454,0.6041433215141296,0.5455782413482666,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8792696595191956,0.4884059131145477,0.5344359874725342,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7932921051979065,0.3538168966770172,0.2502591609954834,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7595984935760498,0.3104770183563232,0.2980153560638428,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6731055378913879,0.213878184556961,0.9829436540603638,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,298.1493225097656,297.2164001464844,284.87603759765625,1.0,0.5949878692626953,0.4827410578727722,0.4827410578727722,1.0,1.0,-3.0516557693481445,1.0977500677108765,1.953905701637268,0.4082165360450744,0.8986896872520447,0.8986896872520447,0.0,184.3961944580078,190.0,41844.8671875,0.0,2577.2607421875,1.0,280.6422119140625,283.3780517578125,291.326171875,293.9740295410156,293.1499938964844,293.1499938964844,280.95001220703125,36119.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955442488193512,1.0,0.0,0.0,3.652153491973877,3.652177572250366,8.900026955416251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.2138671875,0.0,1536.458984375,1895.4371337890625,0.0,3911.857177734375,0.905851185321808,1.0,0.0,3.0,1.0,0.0
12225480,296.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9501434564590454,0.6041433215141296,0.5455782413482666,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8792696595191956,0.4884059131145477,0.5344359874725342,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7932921051979065,0.3538168966770172,0.2502591609954834,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7595984935760498,0.3104770183563232,0.2980153560638428,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6731055378913879,0.213878184556961,0.9829436540603638,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,298.1493225097656,297.2164001464844,284.87603759765625,1.0,0.5949878692626953,0.4827410578727722,0.4827410578727722,1.0,1.0,-3.0516557693481445,1.0977500677108765,1.953905701637268,0.4082165360450744,0.8986896872520447,0.8986896872520447,0.0,184.3961944580078,190.0,41844.8671875,0.0,2577.2607421875,1.0,280.6422119140625,283.3780517578125,291.326171875,293.9740295410156,293.1499938964844,293.1499938964844,280.95001220703125,36119.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955442488193512,1.0,0.0,0.0,3.652153491973877,3.652177572250366,8.900026955416251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.2138671875,0.0,1536.458984375,1895.4371337890625,0.0,3911.857177734375,0.905851185321808,1.0,0.0,3.0,1.0,0.0
12225540,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9465180039405824,0.6023868322372437,0.5437621474266052,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8792101144790649,0.4919807016849518,0.538062572479248,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7922624349594116,0.3551625907421112,0.2510557770729065,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.7587926387786865,0.3118161261081695,0.2991286516189575,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.6716448664665222,0.214198037981987,0.9837214350700378,285.0753173828125,284.95001220703125,299.8500061035156,288.3810729980469,298.1668395996094,297.226318359375,285.0770263671875,1.0,0.5967447757720947,0.4814916551113128,0.4814916551113128,1.0,1.0,-3.056484699249268,1.097135066986084,1.9593497514724727,0.4063233137130737,0.9020098447799684,0.9020098447799684,0.0,186.312744140625,193.0,41005.0546875,0.0,2596.51025390625,1.0,280.9417724609375,283.6200561523437,291.3195495605469,293.8921813964844,293.1499938964844,293.1499938964844,280.6499938964844,35914.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396169185638428,1.0,0.0,0.0,3.654641628265381,3.65466570854187,8.912157909435336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.037109375,0.0,1537.6983642578125,1895.4371337890625,0.0,3768.961181640625,0.9062756299972534,1.0,0.0,3.0,1.0,0.0
12225600,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9465180039405824,0.6023868322372437,0.5437621474266052,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8792101144790649,0.4919807016849518,0.538062572479248,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7922624349594116,0.3551625907421112,0.2510557770729065,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.7587926387786865,0.3118161261081695,0.2991286516189575,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.6716448664665222,0.214198037981987,0.9837214350700378,285.0753173828125,284.95001220703125,299.8500061035156,288.3810729980469,298.1668395996094,297.226318359375,285.0770263671875,1.0,0.5967447757720947,0.4814916551113128,0.4814916551113128,1.0,1.0,-3.056484699249268,1.097135066986084,1.9593497514724727,0.4063233137130737,0.9020098447799684,0.9020098447799684,0.0,186.312744140625,193.0,41005.0546875,0.0,2596.51025390625,1.0,280.9417724609375,283.6200561523437,291.3195495605469,293.8921813964844,293.1499938964844,293.1499938964844,280.6499938964844,35914.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396169185638428,1.0,0.0,0.0,3.654641628265381,3.65466570854187,8.912157909435336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.037109375,0.0,1537.6983642578125,1895.4371337890625,0.0,3768.961181640625,0.9062756299972534,1.0,0.0,3.0,1.0,0.0
12225660,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9368085861206056,0.5965992212295532,0.5398401021957397,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8742034435272217,0.4923664033412933,0.5396895408630371,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7864325046539307,0.3535034954547882,0.2506376206874847,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7535157203674316,0.3103296160697937,0.2986629605293274,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6655160188674927,0.2118635326623916,0.9774929881095886,284.8894348144531,284.95001220703125,299.8866577148437,288.3873291015625,298.164306640625,297.2059936523437,284.8873596191406,1.0,0.5978779792785645,0.4803483486175537,0.4803483486175537,1.0,1.0,-3.044951200485229,1.0900859832763672,1.9548652172088623,0.4021154940128326,0.8997385501861572,0.8997385501861572,0.0,190.9478759765625,196.0,41767.1015625,0.0,2598.5244140625,1.0,280.65777587890625,283.3936462402344,291.423095703125,294.1171569824219,293.1499938964844,293.1499938964844,280.95001220703125,36047.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513486623764038,1.0,0.0,0.0,3.6538119316101074,3.6538360118865967,8.908111794880824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.19970703125,0.0,1537.7713623046875,1895.4371337890625,0.0,3875.103759765625,0.9061504602432252,1.0,0.0,3.0,1.0,0.0
12225720,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9368085861206056,0.5965992212295532,0.5398401021957397,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8742034435272217,0.4923664033412933,0.5396895408630371,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7864325046539307,0.3535034954547882,0.2506376206874847,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7535157203674316,0.3103296160697937,0.2986629605293274,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6655160188674927,0.2118635326623916,0.9774929881095886,284.8894348144531,284.95001220703125,299.8866577148437,288.3873291015625,298.164306640625,297.2059936523437,284.8873596191406,1.0,0.5978779792785645,0.4803483486175537,0.4803483486175537,1.0,1.0,-3.044951200485229,1.0900859832763672,1.9548652172088623,0.4021154940128326,0.8997385501861572,0.8997385501861572,0.0,190.9478759765625,196.0,41767.1015625,0.0,2598.5244140625,1.0,280.65777587890625,283.3936462402344,291.423095703125,294.1171569824219,293.1499938964844,293.1499938964844,280.95001220703125,36047.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513486623764038,1.0,0.0,0.0,3.6538119316101074,3.6538360118865967,8.908111794880824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.19970703125,0.0,1537.7713623046875,1895.4371337890625,0.0,3875.103759765625,0.9061504602432252,1.0,0.0,3.0,1.0,0.0
12225780,296.8273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9285656809806824,0.5929020047187805,0.5360120534896851,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8704268336296082,0.494105726480484,0.5412042737007141,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.781754195690155,0.3531632721424103,0.2501891255378723,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7492916584014893,0.3099764883518219,0.2981168329715729,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.6603196859359741,0.2104977369308471,0.970623791217804,285.0545349121094,284.95001220703125,299.92333984375,288.3946533203125,298.171142578125,297.2001647949219,285.0555419921875,1.0,0.5984455347061157,0.4792050719261169,0.4792050719261169,1.0,1.0,-3.032463312149048,1.0827140808105469,1.9497493505477903,0.3972229361534118,0.9024783372879028,0.9024783372879028,0.0,194.5834197998047,199.0,40749.44921875,0.0,2593.5400390625,1.0,280.94219970703125,283.6032409667969,291.35650634765625,293.93475341796875,293.1499938964844,293.1499938964844,280.6499938964844,35906.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400168657302856,1.0,0.0,0.0,3.656496047973633,3.656520128250122,8.921204539547034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.32080078125,0.0,1539.7034912109375,1895.4371337890625,0.0,3772.598388671875,0.9066790342330932,1.0,0.0,3.0,1.0,0.0
12225840,296.8273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9285656809806824,0.5929020047187805,0.5360120534896851,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8704268336296082,0.494105726480484,0.5412042737007141,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.781754195690155,0.3531632721424103,0.2501891255378723,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7492916584014893,0.3099764883518219,0.2981168329715729,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.6603196859359741,0.2104977369308471,0.970623791217804,285.0545349121094,284.95001220703125,299.92333984375,288.3946533203125,298.171142578125,297.2001647949219,285.0555419921875,1.0,0.5984455347061157,0.4792050719261169,0.4792050719261169,1.0,1.0,-3.032463312149048,1.0827140808105469,1.9497493505477903,0.3972229361534118,0.9024783372879028,0.9024783372879028,0.0,194.5834197998047,199.0,40749.44921875,0.0,2593.5400390625,1.0,280.94219970703125,283.6032409667969,291.35650634765625,293.93475341796875,293.1499938964844,293.1499938964844,280.6499938964844,35906.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400168657302856,1.0,0.0,0.0,3.656496047973633,3.656520128250122,8.921204539547034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.32080078125,0.0,1539.7034912109375,1895.4371337890625,0.0,3772.598388671875,0.9066790342330932,1.0,0.0,3.0,1.0,0.0
12225900,296.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9257579445838928,0.590866208076477,0.5345861911773682,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.869589626789093,0.4949938058853149,0.5424180030822754,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7804654240608215,0.3530652821063995,0.2502568960189819,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.7481325268745422,0.3099125623703003,0.2981930077075958,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.6587364673614502,0.2099934220314026,0.9687713980674744,284.9214782714844,284.95001220703125,299.9416809082031,288.39874267578125,298.1753234863281,297.1983642578125,284.9131774902344,1.0,0.5988770723342896,0.4786334037780761,0.4786334037780761,1.0,1.0,-3.0299665927886963,1.080524444580078,1.9494421482086184,0.3955549299716949,0.9010193347930908,0.9010193347930908,0.0,195.86415100097656,199.0,41525.46484375,0.0,2595.406494140625,1.0,280.6985168457031,283.4308776855469,291.429443359375,294.1427917480469,293.1499938964844,293.1499938964844,280.6499938964844,35978.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466283917427064,1.0,0.0,0.0,3.657045364379883,3.657069444656372,8.92388527518051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.962890625,0.0,1540.8614501953125,1895.4371337890625,0.0,3832.537841796875,0.9067975282669068,1.0,0.0,3.0,1.0,0.0
12225960,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9219454526901244,0.5882633924484253,0.5325067639350891,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8680635690689087,0.495530903339386,0.543215274810791,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7785278558731079,0.3526724278926849,0.2501103579998016,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7464444637298584,0.3096341788768768,0.2980751991271972,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.6566976308822632,0.2093471884727478,0.9664506912231444,284.8702392578125,284.95001220703125,299.9599914550781,288.403076171875,298.1775817871094,297.1934509277344,284.8685913085937,1.0,0.5992262363433838,0.4781695306301117,0.4781695306301117,1.0,1.0,-3.025196552276612,1.077628254890442,1.9475682973861688,0.3937118351459503,0.8999309539794922,0.8999309539794922,0.0,197.5118865966797,202.0,41564.16796875,0.0,2594.829345703125,1.0,280.6576843261719,283.3786926269531,291.435302734375,294.1193542480469,293.1499938964844,293.1499938964844,280.3500061035156,36057.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503293037414552,1.0,0.0,0.0,3.6552209854125977,3.655245065689087,8.914983595786907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.236328125,0.0,1539.4166259765625,1895.4371337890625,0.0,3865.927978515625,0.9064720273017884,1.0,0.0,3.0,1.0,0.0
12226020,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654663085937,0.9133809208869934,0.5823185443878174,0.5275870561599731,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66558837890625,0.8642058968544006,0.4960046708583832,0.544132649898529,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658935546875,0.7738733887672424,0.3513824343681335,0.2494534999132156,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.7424321174621582,0.3086742162704468,0.2974670231342315,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66668701171875,0.6520368456840515,0.2077469378709793,0.9605615139007568,284.6656799316406,284.95001220703125,299.9966735839844,288.4125061035156,298.1792297363281,297.179443359375,284.6638488769531,1.0,0.5996515154838562,0.4772417545318603,0.4772417545318603,1.0,1.0,-3.011646509170532,1.0702598094940186,1.9413866996765137,0.3893010318279266,0.8944588899612427,0.8944588899612427,0.0,201.18243408203125,205.0,42310.0078125,0.0,2587.982666015625,1.0,280.35821533203125,283.135986328125,291.4543151855469,294.2020263671875,293.1499938964844,293.1499938964844,280.6499938964844,36298.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619873762130736,1.0,0.0,0.0,3.644871234893799,3.644895315170288,8.864570304467634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.73779296875,0.0,1529.701904296875,1895.4371337890625,0.0,3970.281494140625,0.9043169617652892,1.0,0.0,3.0,1.0,0.0
12226080,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654663085937,0.9133809208869934,0.5823185443878174,0.5275870561599731,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66558837890625,0.8642058968544006,0.4960046708583832,0.544132649898529,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658935546875,0.7738733887672424,0.3513824343681335,0.2494534999132156,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.7424321174621582,0.3086742162704468,0.2974670231342315,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66668701171875,0.6520368456840515,0.2077469378709793,0.9605615139007568,284.6656799316406,284.95001220703125,299.9966735839844,288.4125061035156,298.1792297363281,297.179443359375,284.6638488769531,1.0,0.5996515154838562,0.4772417545318603,0.4772417545318603,1.0,1.0,-3.011646509170532,1.0702598094940186,1.9413866996765137,0.3893010318279266,0.8944588899612427,0.8944588899612427,0.0,201.18243408203125,205.0,42310.0078125,0.0,2587.982666015625,1.0,280.35821533203125,283.135986328125,291.4543151855469,294.2020263671875,293.1499938964844,293.1499938964844,280.6499938964844,36298.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619873762130736,1.0,0.0,0.0,3.644871234893799,3.644895315170288,8.864570304467634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.73779296875,0.0,1529.701904296875,1895.4371337890625,0.0,3970.281494140625,0.9043169617652892,1.0,0.0,3.0,1.0,0.0
12226140,296.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.9072099328041076,0.5786999464035034,0.5237706899642944,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.861823558807373,0.497743546962738,0.5456225872039795,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.7706456184387207,0.3512124121189117,0.2491225302219391,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7396208643913269,0.3085399568080902,0.2971494197845459,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.6485087871551514,0.206745371222496,0.9555015563964844,284.8389587402344,284.95001220703125,300.0333251953125,288.4229736328125,298.1890869140625,297.1779479980469,284.8402709960937,1.0,0.60007244348526,0.4763139486312866,0.4763139486312866,1.0,1.0,-3.0017402172088623,1.064378261566162,1.9373619556427,0.3853281140327453,0.8943761587142944,0.8943761587142944,0.0,203.9540252685547,208.0,41315.0703125,0.0,2583.458251953125,1.0,280.6421203613281,283.3541259765625,291.3729858398437,293.9879150390625,293.1499938964844,293.1499938964844,280.95001220703125,36190.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476228952407836,1.0,0.0,0.0,3.6369340419769287,3.636957883834839,8.82600431850733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.56396484375,0.0,1520.097900390625,1895.4371337890625,0.0,3841.522216796875,0.9024994373321532,1.0,0.0,3.0,1.0,0.0
