time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226200,296.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.9072099328041076,0.5786999464035034,0.5237706899642944,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.861823558807373,0.497743546962738,0.5456225872039795,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.7706456184387207,0.3512124121189117,0.2491225302219391,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7396208643913269,0.3085399568080902,0.2971494197845459,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.6485087871551514,0.206745371222496,0.9555015563964844,284.8389587402344,284.95001220703125,300.0333251953125,288.4229736328125,298.1890869140625,297.1779479980469,284.8402709960937,1.0,0.60007244348526,0.4763139486312866,0.4763139486312866,1.0,1.0,-3.0017402172088623,1.064378261566162,1.9373619556427,0.3853281140327453,0.8943761587142944,0.8943761587142944,0.0,203.9540252685547,208.0,41315.0703125,0.0,2583.458251953125,1.0,280.6421203613281,283.3541259765625,291.3729858398437,293.9879150390625,293.1499938964844,293.1499938964844,280.95001220703125,36190.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476228952407836,1.0,0.0,0.0,3.6369340419769287,3.636957883834839,8.82600431850733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.56396484375,0.0,1520.097900390625,1895.4371337890625,0.0,3841.522216796875,0.9024994373321532,1.0,0.0,3.0,1.0,0.0
12226260,296.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9048651456832886,0.5773235559463501,0.5222591757774353,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8617559671401978,0.5000582933425903,0.5478751063346863,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7699404358863831,0.3520050942897796,0.2495300471782684,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7389705181121826,0.309183806180954,0.2976053059101105,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6473355889320374,0.2066375464200973,0.9544093012809752,285.0237121582031,284.95001220703125,300.0611877441406,288.4316101074219,298.2029724121094,297.1860656738281,285.02734375,1.0,0.6008751392364502,0.4756745994091034,0.4756745994091034,1.0,1.0,-3.0019938945770264,1.0631579160690308,1.938835859298706,0.3838457763195038,0.8967377543449402,0.8967377543449402,0.0,205.2244415283203,208.0,40448.28515625,0.0,2590.4580078125,1.0,280.92999267578125,283.5807189941406,291.3518371582031,293.8744812011719,293.1499938964844,293.1499938964844,280.95001220703125,36011.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933243989944458,1.0,0.0,0.0,3.636439561843872,3.6364634037017822,8.823604957797215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.01025390625,0.0,1518.217529296875,1895.4371337890625,0.0,3710.83984375,0.9022850394248962,1.0,0.0,3.0,1.0,0.0
12226320,296.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9043788313865662,0.576948881149292,0.5219607353210449,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8619389533996582,0.5008623003959656,0.548751950263977,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7699294686317444,0.3523316383361816,0.2497583627700805,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7389476895332336,0.3094566762447357,0.2978606820106506,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.6471624374389648,0.2066789865493774,0.9545449018478394,285.0389404296875,284.95001220703125,300.07000732421875,288.4344482421875,298.20782470703125,297.1893005371094,285.0406188964844,1.0,0.6012341976165771,0.4754726886749267,0.4754726886749267,1.0,1.0,-3.003294944763184,1.0632611513137815,1.9400337934494016,0.3836134970188141,0.8972038626670837,0.8972038626670837,0.0,205.5540008544922,211.0,40445.33984375,0.0,2594.6142578125,1.0,280.941650390625,283.5960693359375,291.3710632324219,293.9098205566406,293.1499938964844,293.1499938964844,281.25,35976.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314322471618652,1.0,0.0,0.0,3.637107133865357,3.6371309757232666,8.826843895803904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.47265625,0.0,1518.694091796875,1895.4371337890625,0.0,3694.26220703125,0.902397632598877,1.0,0.0,3.0,1.0,0.0
12226380,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.902584433555603,0.5760025978088379,0.5210102796554565,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425231933594,0.862904965877533,0.5046871304512024,0.5527657270431519,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.7701448798179626,0.35413858294487,0.2509443163871765,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420349121094,0.739091694355011,0.3109771609306335,0.2992132306098938,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24139404296875,0.6467820405960083,0.2072160542011261,0.9565635323524476,285.2424011230469,284.95001220703125,300.1066589355469,288.4468688964844,298.2303771972656,297.2060852050781,285.2441711425781,1.0,0.6031641960144043,0.4746313989162445,0.4746313989162445,1.0,1.0,-3.0118203163146973,1.0649268627166748,1.946893334388733,0.3831757605075836,0.9027750492095948,0.9027750492095948,0.0,207.0305633544922,214.0,39673.6171875,0.0,2618.412109375,1.0,281.2416687011719,283.8385314941406,291.39471435546875,293.8800354003906,293.1499938964844,293.1499938964844,280.95001220703125,35720.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181034564971924,1.0,0.0,0.0,3.646804571151733,3.646828413009644,8.87397675342072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.01416015625,0.0,1527.5269775390625,1895.4371337890625,0.0,3571.645751953125,0.9043924808502196,1.0,0.0,3.0,1.0,0.0
12226440,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.902584433555603,0.5760025978088379,0.5210102796554565,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425231933594,0.862904965877533,0.5046871304512024,0.5527657270431519,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.7701448798179626,0.35413858294487,0.2509443163871765,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420349121094,0.739091694355011,0.3109771609306335,0.2992132306098938,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24139404296875,0.6467820405960083,0.2072160542011261,0.9565635323524476,285.2424011230469,284.95001220703125,300.1066589355469,288.4468688964844,298.2303771972656,297.2060852050781,285.2441711425781,1.0,0.6031641960144043,0.4746313989162445,0.4746313989162445,1.0,1.0,-3.0118203163146973,1.0649268627166748,1.946893334388733,0.3831757605075836,0.9027750492095948,0.9027750492095948,0.0,207.0305633544922,214.0,39673.6171875,0.0,2618.412109375,1.0,281.2416687011719,283.8385314941406,291.39471435546875,293.8800354003906,293.1499938964844,293.1499938964844,280.95001220703125,35720.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181034564971924,1.0,0.0,0.0,3.646804571151733,3.646828413009644,8.87397675342072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.01416015625,0.0,1527.5269775390625,1895.4371337890625,0.0,3571.645751953125,0.9043924808502196,1.0,0.0,3.0,1.0,0.0
12226500,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.901319980621338,0.5747607946395874,0.5203958749771118,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.8630966544151306,0.5061782598495483,0.5547428131103516,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.7700108885765076,0.3547128140926361,0.251542866230011,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.7389683723449707,0.3115050196647644,0.2999215126037597,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.646473228931427,0.2073649913072586,0.957944393157959,285.1162414550781,284.95001220703125,300.125,288.4534606933594,298.2388916015625,297.2103576660156,285.1083068847656,1.0,0.6043131947517395,0.4742107391357422,0.4742107391357422,1.0,1.0,-3.016385316848755,1.0658655166625977,1.9505199193954468,0.3831011354923248,0.9026853442192078,0.9026853442192078,0.0,208.07179260253903,214.0,40542.94921875,0.0,2632.485595703125,1.0,280.9986267089844,283.6703796386719,291.4925231933594,294.1288146972656,293.1499938964844,293.1499938964844,280.95001220703125,35761.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267852306365968,1.0,0.0,0.0,3.651621580123901,3.651645660400391,8.897434895516199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.39306640625,0.0,1533.18603515625,1895.4371337890625,0.0,3651.639404296875,0.9054415822029114,1.0,0.0,3.0,1.0,0.0
12226560,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8987467288970947,0.5727748870849609,0.5189352035522461,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8622122406959534,0.5071431994438171,0.5560833215713501,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.7688544988632202,0.354837566614151,0.2518025636672973,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.7379791736602783,0.3116697669029236,0.3002819418907165,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.6453655958175659,0.2072305977344513,0.9581938982009888,285.06890869140625,284.95001220703125,300.1433410644531,288.46026611328125,298.2434997558594,297.20928955078125,285.0675354003906,1.0,0.6053367257118225,0.4736123383045196,0.4736123383045196,1.0,1.0,-3.017082929611206,1.0649027824401855,1.9521801471710205,0.3819983303546905,0.9029613733291626,0.9029613733291626,0.0,209.74842834472656,217.0,40659.3125,0.0,2642.45068359375,1.0,280.95770263671875,283.6199645996094,291.5101928710937,294.1300964355469,293.1499938964844,293.1499938964844,280.6499938964844,35815.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328128695487976,1.0,0.0,0.0,3.6544766426086426,3.654500722885132,8.911354143492645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.74267578125,0.0,1536.7734375,1895.4371337890625,0.0,3706.897216796875,0.9061439633369446,1.0,0.0,3.0,1.0,0.0
12226620,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8920215964317322,0.5677752494812012,0.5149352550506592,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8590232729911804,0.5081616640090942,0.5576947927474976,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7651670575141907,0.3543121516704559,0.2517368495464325,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7347899079322815,0.3113095760345459,0.3003259897232055,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6419398188591003,0.2063571810722351,0.9559949040412904,284.86846923828125,284.95001220703125,300.17999267578125,288.4745483398437,298.2472229003906,297.1993408203125,284.86676025390625,1.0,0.6069206595420837,0.4724154770374298,0.4724154770374298,1.0,1.0,-3.011298656463623,1.0600626468658447,1.9512358903884888,0.3784096539020538,0.9002264142036438,0.9002264142036438,0.0,213.8287353515625,220.0,41526.8515625,0.0,2652.3447265625,1.0,280.658203125,283.3774719238281,291.5343933105469,294.2323608398437,293.1499938964844,293.1499938964844,280.3500061035156,36017.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483765959739684,1.0,0.0,0.0,3.6545214653015137,3.654545545578003,8.91157242222107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.81201171875,0.0,1538.339111328125,1895.4371337890625,0.0,3848.32568359375,0.9062838554382324,1.0,0.0,3.0,1.0,0.0
12226680,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8920215964317322,0.5677752494812012,0.5149352550506592,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8590232729911804,0.5081616640090942,0.5576947927474976,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7651670575141907,0.3543121516704559,0.2517368495464325,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7347899079322815,0.3113095760345459,0.3003259897232055,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6419398188591003,0.2063571810722351,0.9559949040412904,284.86846923828125,284.95001220703125,300.17999267578125,288.4745483398437,298.2472229003906,297.1993408203125,284.86676025390625,1.0,0.6069206595420837,0.4724154770374298,0.4724154770374298,1.0,1.0,-3.011298656463623,1.0600626468658447,1.9512358903884888,0.3784096539020538,0.9002264142036438,0.9002264142036438,0.0,213.8287353515625,220.0,41526.8515625,0.0,2652.3447265625,1.0,280.658203125,283.3774719238281,291.5343933105469,294.2323608398437,293.1499938964844,293.1499938964844,280.3500061035156,36017.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483765959739684,1.0,0.0,0.0,3.6545214653015137,3.654545545578003,8.91157242222107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.81201171875,0.0,1538.339111328125,1895.4371337890625,0.0,3848.32568359375,0.9062838554382324,1.0,0.0,3.0,1.0,0.0
12226740,296.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.8845798373222351,0.5621243715286255,0.5102035999298096,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8551019430160522,0.5084488391876221,0.5583910346031189,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644897460937,0.7607637047767639,0.3531925678253174,0.2511839568614959,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.7309062480926514,0.3103571236133575,0.2997389733791351,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653137207031,0.6377561092376709,0.2049207240343094,0.9510148763656616,284.6642761230469,284.95001220703125,300.2166748046875,288.48974609375,298.24713134765625,297.1842041015625,284.6625366210937,1.0,0.6078449487686157,0.4712186455726623,0.4712186455726623,1.0,1.0,-2.99898648262024,1.0526238679885864,1.9463627338409424,0.3736184239387512,0.8947362303733826,0.8947362303733826,0.0,218.1226043701172,223.0,42288.57421875,0.0,2650.78369140625,1.0,280.3582458496094,283.13446044921875,291.5332946777344,294.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,36276.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598373174667358,1.0,0.0,0.0,3.64500093460083,3.6450250148773193,8.865201266416989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.77685546875,0.0,1529.6810302734375,1895.4371337890625,0.0,3951.135498046875,0.9043285846710204,1.0,0.0,3.0,1.0,0.0
12226800,296.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.8845798373222351,0.5621243715286255,0.5102035999298096,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8551019430160522,0.5084488391876221,0.5583910346031189,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644897460937,0.7607637047767639,0.3531925678253174,0.2511839568614959,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.7309062480926514,0.3103571236133575,0.2997389733791351,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653137207031,0.6377561092376709,0.2049207240343094,0.9510148763656616,284.6642761230469,284.95001220703125,300.2166748046875,288.48974609375,298.24713134765625,297.1842041015625,284.6625366210937,1.0,0.6078449487686157,0.4712186455726623,0.4712186455726623,1.0,1.0,-2.99898648262024,1.0526238679885864,1.9463627338409424,0.3736184239387512,0.8947362303733826,0.8947362303733826,0.0,218.1226043701172,223.0,42288.57421875,0.0,2650.78369140625,1.0,280.3582458496094,283.13446044921875,291.5332946777344,294.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,36276.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598373174667358,1.0,0.0,0.0,3.64500093460083,3.6450250148773193,8.865201266416989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.77685546875,0.0,1529.6810302734375,1895.4371337890625,0.0,3951.135498046875,0.9043285846710204,1.0,0.0,3.0,1.0,0.0
12226860,296.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8793039917945862,0.5588738918304443,0.5067217946052551,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8528265953063965,0.510119616985321,0.5597907304763794,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.7579533457756042,0.3533048331737518,0.2510410249233246,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.7282934188842773,0.310263842344284,0.2994629144668579,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.6346733570098877,0.2040518373250961,0.9466300010681152,284.8393859863281,284.95001220703125,300.2533264160156,288.5057983398437,298.2567443847656,297.1825866699219,284.8407897949219,1.0,0.6086156964302063,0.4703696966171264,0.4703696966171264,1.0,1.0,-2.990475654602051,1.0474363565444946,1.943039298057556,0.3700029551982879,0.8946703672409058,0.8946703672409058,0.0,221.22232055664065,226.0,41316.3515625,0.0,2650.375732421875,1.0,280.6421203613281,283.3536682128906,291.452880859375,294.06768798828125,293.1499938964844,293.1499938964844,280.95001220703125,36176.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447051286697388,1.0,0.0,0.0,3.637560367584229,3.6375844478607178,8.829044872982195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.5751953125,0.0,1520.69140625,1895.4371337890625,0.0,3815.138671875,0.902629256248474,1.0,0.0,3.0,1.0,0.0
12226920,296.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8793039917945862,0.5588738918304443,0.5067217946052551,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8528265953063965,0.510119616985321,0.5597907304763794,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.7579533457756042,0.3533048331737518,0.2510410249233246,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.7282934188842773,0.310263842344284,0.2994629144668579,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.6346733570098877,0.2040518373250961,0.9466300010681152,284.8393859863281,284.95001220703125,300.2533264160156,288.5057983398437,298.2567443847656,297.1825866699219,284.8407897949219,1.0,0.6086156964302063,0.4703696966171264,0.4703696966171264,1.0,1.0,-2.990475654602051,1.0474363565444946,1.943039298057556,0.3700029551982879,0.8946703672409058,0.8946703672409058,0.0,221.22232055664065,226.0,41316.3515625,0.0,2650.375732421875,1.0,280.6421203613281,283.3536682128906,291.452880859375,294.06768798828125,293.1499938964844,293.1499938964844,280.95001220703125,36176.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447051286697388,1.0,0.0,0.0,3.637560367584229,3.6375844478607178,8.829044872982195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.5751953125,0.0,1520.69140625,1895.4371337890625,0.0,3815.138671875,0.902629256248474,1.0,0.0,3.0,1.0,0.0
12226980,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8768909573554993,0.5574904084205627,0.505243182182312,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8529269695281982,0.5132206082344055,0.5628972053527832,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.757523238658905,0.3547563552856445,0.2519050538539886,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7277089953422546,0.3112409114837646,0.3002329468727112,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.6335577368736267,0.204100877046585,0.9462317824363708,285.04132080078125,284.95001220703125,300.2900085449219,288.522705078125,298.2755432128906,297.1943054199219,285.0430908203125,1.0,0.6100350022315979,0.4695207774639129,0.4695207774639129,1.0,1.0,-2.9934213161468506,1.0468231439590454,1.946598052978516,0.3684638440608978,0.8975428938865662,0.8975428938865662,0.0,223.01844787597656,229.0,40469.35546875,0.0,2665.193115234375,1.0,280.941650390625,283.5968322753906,291.4574279785156,293.9965515136719,293.1499938964844,293.1499938964844,281.25,35966.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280974864959716,1.0,0.0,0.0,3.638085126876831,3.638108968734741,8.831592026581347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.7724609375,0.0,1519.7041015625,1895.4371337890625,0.0,3663.690673828125,0.9026092886924744,1.0,0.0,3.0,1.0,0.0
12227040,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8768909573554993,0.5574904084205627,0.505243182182312,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8529269695281982,0.5132206082344055,0.5628972053527832,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.757523238658905,0.3547563552856445,0.2519050538539886,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7277089953422546,0.3112409114837646,0.3002329468727112,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.6335577368736267,0.204100877046585,0.9462317824363708,285.04132080078125,284.95001220703125,300.2900085449219,288.522705078125,298.2755432128906,297.1943054199219,285.0430908203125,1.0,0.6100350022315979,0.4695207774639129,0.4695207774639129,1.0,1.0,-2.9934213161468506,1.0468231439590454,1.946598052978516,0.3684638440608978,0.8975428938865662,0.8975428938865662,0.0,223.01844787597656,229.0,40469.35546875,0.0,2665.193115234375,1.0,280.941650390625,283.5968322753906,291.4574279785156,293.9965515136719,293.1499938964844,293.1499938964844,281.25,35966.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280974864959716,1.0,0.0,0.0,3.638085126876831,3.638108968734741,8.831592026581347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.7724609375,0.0,1519.7041015625,1895.4371337890625,0.0,3663.690673828125,0.9026092886924744,1.0,0.0,3.0,1.0,0.0
12227100,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.8760035634040833,0.5571035146713257,0.5047849416732788,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.8532690405845642,0.5150471329689026,0.5647672414779663,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902770996094,0.7576321363449097,0.3557551205158233,0.2525407075881958,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894836425781,0.7277047634124756,0.3119639456272125,0.3008525967597961,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859130859375,0.6333293914794922,0.20435331761837,0.947115421295166,285.1913452148437,284.95001220703125,300.3083190917969,288.5314636230469,298.28643798828125,297.2023010253906,285.2004089355469,1.0,0.6110039949417114,0.469096302986145,0.469096302986145,1.0,1.0,-2.9973931312561035,1.0475034713745115,1.9498895406723025,0.3681495189666748,0.9006044268608093,0.9006044268608093,0.0,223.8555450439453,229.0,39718.796875,0.0,2677.096435546875,1.0,281.19842529296875,283.78564453125,291.4464416503906,293.88531494140625,293.1499938964844,293.1499938964844,281.25,35828.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186006784439088,1.0,0.0,0.0,3.641690015792847,3.641714096069336,8.849103210195608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.87353515625,0.0,1522.658935546875,1895.4371337890625,0.0,3576.23876953125,0.9033569693565368,1.0,0.0,3.0,1.0,0.0
12227160,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470703125,0.8754256963729858,0.5569077730178833,0.5046185255050659,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470397949219,0.8538672924041748,0.5170403122901917,0.5669046640396118,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467041015625,0.7580097317695618,0.3569176495075226,0.253335565328598,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.727935791015625,0.3128294348716736,0.3016504347324371,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.245849609375,0.6333501935005188,0.2047450393438339,0.9487494230270386,285.2469177246094,284.95001220703125,300.32666015625,288.5404357910156,298.2981872558594,297.211669921875,285.2487487792969,1.0,0.6121638417243958,0.4686229228973388,0.4686229228973388,1.0,1.0,-3.003303289413452,1.0488508939743042,1.954452395439148,0.3680728673934936,0.9031866192817688,0.9031866192817688,0.0,224.6190795898437,232.0,39719.640625,0.0,2692.38671875,1.0,281.2417907714844,283.8406982421875,291.4877014160156,293.9749755859375,293.1499938964844,293.1499938964844,280.95001220703125,35711.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146782755851746,1.0,0.0,0.0,3.648091554641724,3.648115396499634,8.880240898179181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.37109375,0.0,1528.8922119140625,1895.4371337890625,0.0,3539.9677734375,0.9046742916107178,1.0,0.0,3.0,1.0,0.0
12227220,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8721946477890015,0.5541021823883057,0.5029038190841675,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8533759117126465,0.5194512605667114,0.5701881051063538,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.757219672203064,0.3579737544059753,0.2544420659542084,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.7270804047584534,0.3135829269886017,0.3027798235416412,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.6322947144508362,0.2048705667257309,0.950870156288147,285.0749816894531,284.95001220703125,300.36334228515625,288.5589294433594,298.3113098144531,297.215087890625,285.0736694335937,1.0,0.6145024299621582,0.4676761925220489,0.4676761925220489,1.0,1.0,-3.0099241733551025,1.0494366884231567,1.960487604141236,0.367192268371582,0.9034633636474608,0.9034633636474608,0.0,227.4038543701172,235.0,40724.08203125,0.0,2719.474609375,1.0,280.95782470703125,283.6230773925781,291.6088562011719,294.23223876953125,293.1499938964844,293.1499938964844,280.6499938964844,35806.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294270277023317,1.0,0.0,0.0,3.656097412109375,3.656121492385864,8.919259926187806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.9013671875,0.0,1538.5113525390625,1895.4371337890625,0.0,3675.88818359375,0.9065003991127014,1.0,0.0,3.0,1.0,0.0
12227280,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8721946477890015,0.5541021823883057,0.5029038190841675,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8533759117126465,0.5194512605667114,0.5701881051063538,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.757219672203064,0.3579737544059753,0.2544420659542084,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.7270804047584534,0.3135829269886017,0.3027798235416412,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.6322947144508362,0.2048705667257309,0.950870156288147,285.0749816894531,284.95001220703125,300.36334228515625,288.5589294433594,298.3113098144531,297.215087890625,285.0736694335937,1.0,0.6145024299621582,0.4676761925220489,0.4676761925220489,1.0,1.0,-3.0099241733551025,1.0494366884231567,1.960487604141236,0.367192268371582,0.9034633636474608,0.9034633636474608,0.0,227.4038543701172,235.0,40724.08203125,0.0,2719.474609375,1.0,280.95782470703125,283.6230773925781,291.6088562011719,294.23223876953125,293.1499938964844,293.1499938964844,280.6499938964844,35806.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294270277023317,1.0,0.0,0.0,3.656097412109375,3.656121492385864,8.919259926187806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.9013671875,0.0,1538.5113525390625,1895.4371337890625,0.0,3675.88818359375,0.9065003991127014,1.0,0.0,3.0,1.0,0.0
12227340,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8664368987083435,0.5495429039001465,0.4992924630641937,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8506568074226379,0.5203924179077148,0.5717214345932007,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7543134093284607,0.3578132092952728,0.2546276152133941,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7243320941925049,0.3132747113704681,0.3028734922409057,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6294670104980469,0.2041147798299789,0.949186384677887,284.8759460449219,284.95001220703125,300.3999938964844,288.5782165527344,298.3150939941406,297.2049865722656,284.87432861328125,1.0,0.6162420511245728,0.466729462146759,0.466729462146759,1.0,1.0,-3.0055062770843506,1.0456463098526,1.95986008644104,0.3643399775028229,0.9008370637893676,0.9008370637893676,0.0,231.5070037841797,238.0,41610.51953125,0.0,2731.953369140625,1.0,280.6581726074219,283.38134765625,291.6380615234375,294.3408508300781,293.1499938964844,293.1499938964844,280.3500061035156,36006.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450045824050904,1.0,0.0,0.0,3.656543731689453,3.6565678119659424,8.921437029130175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.484375,0.0,1540.512939453125,1895.4371337890625,0.0,3817.849853515625,0.9067289233207704,1.0,0.0,3.0,1.0,0.0
12227400,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8664368987083435,0.5495429039001465,0.4992924630641937,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8506568074226379,0.5203924179077148,0.5717214345932007,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7543134093284607,0.3578132092952728,0.2546276152133941,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7243320941925049,0.3132747113704681,0.3028734922409057,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6294670104980469,0.2041147798299789,0.949186384677887,284.8759460449219,284.95001220703125,300.3999938964844,288.5782165527344,298.3150939941406,297.2049865722656,284.87432861328125,1.0,0.6162420511245728,0.466729462146759,0.466729462146759,1.0,1.0,-3.0055062770843506,1.0456463098526,1.95986008644104,0.3643399775028229,0.9008370637893676,0.9008370637893676,0.0,231.5070037841797,238.0,41610.51953125,0.0,2731.953369140625,1.0,280.6581726074219,283.38134765625,291.6380615234375,294.3408508300781,293.1499938964844,293.1499938964844,280.3500061035156,36006.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450045824050904,1.0,0.0,0.0,3.656543731689453,3.6565678119659424,8.921437029130175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.484375,0.0,1540.512939453125,1895.4371337890625,0.0,3817.849853515625,0.9067289233207704,1.0,0.0,3.0,1.0,0.0
12227460,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816101074219,0.8611048460006714,0.5451439619064331,0.4956851601600647,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8478250503540039,0.5205637216567993,0.5722789764404297,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68218994140625,0.7513435482978821,0.357186496257782,0.2544047236442566,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68243408203125,0.7214624285697937,0.312526136636734,0.3024539947509765,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.6264959573745728,0.2030252665281295,0.9456046223640442,284.681884765625,284.95001220703125,300.4307861328125,288.594970703125,298.3148803710937,297.1920166015625,284.6790466308594,1.0,0.6171915531158447,0.4658561646938324,0.4658561646938324,1.0,1.0,-2.9966800212860107,1.0402796268463137,1.9564003944396973,0.3608592748641968,0.8961727023124695,0.8961727023124695,0.0,235.11880493164065,238.0,42403.46875,0.0,2733.317138671875,1.0,280.36474609375,283.1474914550781,291.65155029296875,294.4212646484375,293.1499938964844,293.1499938964844,280.3500061035156,36235.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956159234046936,1.0,0.0,0.0,3.649469137191773,3.6494932174682617,8.886948990038945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.240234375,0.0,1534.3426513671875,1895.4371337890625,0.0,3918.27587890625,0.9052918553352356,1.0,0.0,3.0,1.0,0.0
12227520,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67303466796875,0.8600612282752991,0.5443280339241028,0.4949458837509155,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.8472512364387512,0.520587146282196,0.5723189115524292,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.7507449388504028,0.35706228017807,0.2543290555477142,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67352294921875,0.7208747863769531,0.3123687207698822,0.3023293316364288,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.6258854269981384,0.2027966678142547,0.9447270035743712,284.6731872558594,284.95001220703125,300.4366760253906,288.5982360839844,298.3148193359375,297.1895751953125,284.6714782714844,1.0,0.6173200607299805,0.4656898379325866,0.4656898379325866,1.0,1.0,-2.994537353515625,1.0390751361846924,1.955462098121643,0.3601033985614776,0.8954747319221497,0.8954747319221497,0.0,235.80642700195312,226.0,42390.5546875,0.0,2732.677734375,1.0,280.35821533203125,283.1391296386719,291.6416931152344,294.3982849121094,293.1499938964844,293.1499938964844,280.6499938964844,36263.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956449031829834,1.0,0.0,0.0,3.647521495819092,3.647545576095581,8.877465802470397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.22412109375,0.0,1532.3797607421875,1895.4371337890625,0.0,3920.869873046875,0.9048829674720764,1.0,0.0,3.0,1.0,0.0
12227580,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.860601544380188,0.5414654612541199,0.4915725886821747,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8501254320144653,0.5222092270851135,0.5733513236045837,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.7527965903282166,0.3575655817985534,0.2542617321014404,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.722492516040802,0.3123428523540497,0.3018500208854675,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.6265451908111572,0.2020521461963653,0.93965744972229,284.8481140136719,284.95001220703125,300.47332763671875,288.61895751953125,298.3238220214844,297.1883239746094,284.8494873046875,1.0,0.6138942837715149,0.4646502137184143,0.4646502137184143,1.0,1.0,-2.984800100326538,1.033002853393555,1.9517971277236936,0.3559004068374634,0.8955279588699341,0.8955279588699341,0.0,232.3324584960937,214.0,41411.6640625,0.0,2696.1865234375,1.0,280.64215087890625,283.35772705078125,291.56610107421875,294.18719482421875,293.1499938964844,293.1499938964844,280.95001220703125,36162.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413376450538636,1.0,0.0,0.0,3.640612602233887,3.640636444091797,8.843867362884339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.9248046875,0.0,1523.9652099609375,1895.4371337890625,0.0,3784.6005859375,0.9033016562461852,1.0,0.0,3.0,1.0,0.0
12227640,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.860601544380188,0.5414654612541199,0.4915725886821747,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8501254320144653,0.5222092270851135,0.5733513236045837,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.7527965903282166,0.3575655817985534,0.2542617321014404,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.722492516040802,0.3123428523540497,0.3018500208854675,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.6265451908111572,0.2020521461963653,0.93965744972229,284.8481140136719,284.95001220703125,300.47332763671875,288.61895751953125,298.3238220214844,297.1883239746094,284.8494873046875,1.0,0.6138942837715149,0.4646502137184143,0.4646502137184143,1.0,1.0,-2.984800100326538,1.033002853393555,1.9517971277236936,0.3559004068374634,0.8955279588699341,0.8955279588699341,0.0,232.3324584960937,214.0,41411.6640625,0.0,2696.1865234375,1.0,280.64215087890625,283.35772705078125,291.56610107421875,294.18719482421875,293.1499938964844,293.1499938964844,280.95001220703125,36162.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413376450538636,1.0,0.0,0.0,3.640612602233887,3.640636444091797,8.843867362884339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.9248046875,0.0,1523.9652099609375,1895.4371337890625,0.0,3784.6005859375,0.9033016562461852,1.0,0.0,3.0,1.0,0.0
12227700,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8631904721260071,0.5408117771148682,0.4906021058559418,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8537107110023499,0.523621141910553,0.5744699239730835,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7557992339134216,0.3583672046661377,0.2545730769634247,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7250603437423706,0.3127729296684265,0.3019564151763916,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6284410357475281,0.2020491361618042,0.938342273235321,284.9951171875,284.95001220703125,300.4916687011719,288.62957763671875,298.33221435546875,297.193359375,285.0039978027344,1.0,0.6115476489067078,0.4641303718090057,0.4641303718090057,1.0,1.0,-2.9837188720703125,1.0314611196517944,1.952257752418518,0.3544549643993377,0.8972494006156921,0.8972494006156921,0.0,228.46826171875,214.0,40599.62890625,0.0,2674.453369140625,1.0,280.8985290527344,283.54498291015625,291.5394592285156,294.04498291015625,293.1499938964844,293.1499938964844,280.95001220703125,36051.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303429126739502,1.0,0.0,0.0,3.639840841293335,3.639864683151245,8.84011797097628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.09375,0.0,1522.281005859375,1895.4371337890625,0.0,3684.2841796875,0.9030933380126952,1.0,0.0,3.0,1.0,0.0
12227760,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8670019507408142,0.5404868125915527,0.4900597035884857,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8584591150283813,0.5253227949142456,0.5759865641593933,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.7598824501037598,0.3594430685043335,0.2551145255565643,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7285456657409668,0.3134399652481079,0.3023125529289245,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.6311967968940735,0.2022652775049209,0.9380089640617372,285.0489501953125,284.95001220703125,300.510009765625,288.640380859375,298.3428649902344,297.201171875,285.0506591796875,1.0,0.609018862247467,0.4637888967990875,0.4637888967990875,1.0,1.0,-2.9853262901306152,1.0313398838043213,1.9539865255355835,0.3538411259651184,0.8984946012496948,0.8984946012496948,0.0,223.7003936767578,202.0,40547.13671875,0.0,2653.26220703125,1.0,280.9417419433594,283.599609375,291.57470703125,294.1195068359375,293.1499938964844,293.1499938964844,281.25,35954.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246721267700196,1.0,0.0,0.0,3.641597270965576,3.6416211128234863,8.848651873449853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.162109375,0.0,1523.5001220703125,1895.4371337890625,0.0,3632.21142578125,0.9033857583999634,1.0,0.0,3.0,1.0,0.0
12227820,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.8767775893211365,0.5403401851654053,0.4893556237220764,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.8701741695404053,0.5291983485221863,0.5794837474822998,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.770099937915802,0.3620607852935791,0.2564975917339325,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527770996094,0.7372109293937683,0.3151955902576446,0.3033902049064636,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520446777344,0.6383833885192871,0.2031183093786239,0.9391019940376282,285.25311279296875,284.95001220703125,300.5466613769531,288.6624450683594,298.3666687011719,297.2200622558594,285.2548828125,1.0,0.6036626696586609,0.4631059169769287,0.4631059169769287,1.0,1.0,-2.9924018383026123,1.032658576965332,1.9597431421279907,0.3533579707145691,0.9042126536369324,0.9042126536369324,0.0,212.83946228027344,190.0,39779.08203125,0.0,2611.3662109375,1.0,281.2417297363281,283.8418273925781,291.6090393066406,294.10089111328125,293.1499938964844,293.1499938964844,280.95001220703125,35702.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111051559448242,1.0,0.0,0.0,3.651958703994751,3.651982545852661,8.899077670321276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.05712890625,0.0,1533.1226806640625,1895.4371337890625,0.0,3506.857177734375,0.9055331349372864,1.0,0.0,3.0,1.0,0.0
12227880,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.8767775893211365,0.5403401851654053,0.4893556237220764,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.8701741695404053,0.5291983485221863,0.5794837474822998,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.770099937915802,0.3620607852935791,0.2564975917339325,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527770996094,0.7372109293937683,0.3151955902576446,0.3033902049064636,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520446777344,0.6383833885192871,0.2031183093786239,0.9391019940376282,285.25311279296875,284.95001220703125,300.5466613769531,288.6624450683594,298.3666687011719,297.2200622558594,285.2548828125,1.0,0.6036626696586609,0.4631059169769287,0.4631059169769287,1.0,1.0,-2.9924018383026123,1.032658576965332,1.9597431421279907,0.3533579707145691,0.9042126536369324,0.9042126536369324,0.0,212.83946228027344,190.0,39779.08203125,0.0,2611.3662109375,1.0,281.2417297363281,283.8418273925781,291.6090393066406,294.10089111328125,293.1499938964844,293.1499938964844,280.95001220703125,35702.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111051559448242,1.0,0.0,0.0,3.651958703994751,3.651982545852661,8.899077670321276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.05712890625,0.0,1533.1226806640625,1895.4371337890625,0.0,3506.857177734375,0.9055331349372864,1.0,0.0,3.0,1.0,0.0
12227940,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8867193460464478,0.5380549430847168,0.4875769019126892,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.882468044757843,0.531657338142395,0.5822119116783142,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.7808123230934143,0.3635909855365753,0.2575366795063019,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7463422417640686,0.3161449432373047,0.3041661083698272,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.6461420655250549,0.2035007923841476,0.9397913217544556,285.0795288085937,284.95001220703125,300.5833435058594,288.68511962890625,298.3807373046875,297.2245788574219,285.078125,1.0,0.5978549122810364,0.4624229669570923,0.4624229669570923,1.0,1.0,-2.996138334274292,1.0326346158981323,1.96350371837616,0.3525044620037079,0.9045390486717224,0.9045390486717224,0.0,202.0357666015625,178.0,40759.48046875,0.0,2563.245849609375,1.0,280.957763671875,283.6224060058594,291.7334899902344,294.3602294921875,293.1499938964844,293.1499938964844,280.6499938964844,35798.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255367517471312,1.0,0.0,0.0,3.660261631011963,3.660285711288452,8.939588838074997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.52490234375,0.0,1543.103271484375,1895.4371337890625,0.0,3640.16455078125,0.9074267745018004,1.0,0.0,3.0,1.0,0.0
12228000,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8867193460464478,0.5380549430847168,0.4875769019126892,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.882468044757843,0.531657338142395,0.5822119116783142,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.7808123230934143,0.3635909855365753,0.2575366795063019,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7463422417640686,0.3161449432373047,0.3041661083698272,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.6461420655250549,0.2035007923841476,0.9397913217544556,285.0795288085937,284.95001220703125,300.5833435058594,288.68511962890625,298.3807373046875,297.2245788574219,285.078125,1.0,0.5978549122810364,0.4624229669570923,0.4624229669570923,1.0,1.0,-2.996138334274292,1.0326346158981323,1.96350371837616,0.3525044620037079,0.9045390486717224,0.9045390486717224,0.0,202.0357666015625,178.0,40759.48046875,0.0,2563.245849609375,1.0,280.957763671875,283.6224060058594,291.7334899902344,294.3602294921875,293.1499938964844,293.1499938964844,280.6499938964844,35798.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255367517471312,1.0,0.0,0.0,3.660261631011963,3.660285711288452,8.939588838074997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.52490234375,0.0,1543.103271484375,1895.4371337890625,0.0,3640.16455078125,0.9074267745018004,1.0,0.0,3.0,1.0,0.0
