time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228060,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8952230215072632,0.5340628623962402,0.4839341938495636,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8937028050422668,0.5326439738273621,0.5831542611122131,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7904382348060608,0.3639375865459442,0.2576580941677093,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7546377182006836,0.3160565495491028,0.3039054870605469,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6530494093894958,0.203047826886177,0.9367790222167968,284.8785400390625,284.95001220703125,300.6199951171875,288.7084045410156,298.38446044921875,297.2153625488281,284.8768005371094,1.0,0.5910680294036865,0.4614132940769195,0.4614132940769195,1.0,1.0,-2.988965034484864,1.0276278257369995,1.961337208747864,0.349051833152771,0.901934027671814,0.901934027671814,0.0,191.9524078369141,166.0,41619.48828125,0.0,2498.3681640625,1.0,280.6581420898437,283.3786926269531,291.76617431640625,294.4707336425781,293.1499938964844,293.1499938964844,280.3500061035156,36000.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406870007514954,1.0,0.0,0.0,3.6609508991241455,3.6609749794006334,8.942956242208311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.64501953125,0.0,1545.390869140625,1895.4371337890625,0.0,3778.689697265625,0.9077104330062866,1.0,0.0,3.0,1.0,0.0
12228120,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8952230215072632,0.5340628623962402,0.4839341938495636,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8937028050422668,0.5326439738273621,0.5831542611122131,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7904382348060608,0.3639375865459442,0.2576580941677093,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7546377182006836,0.3160565495491028,0.3039054870605469,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6530494093894958,0.203047826886177,0.9367790222167968,284.8785400390625,284.95001220703125,300.6199951171875,288.7084045410156,298.38446044921875,297.2153625488281,284.8768005371094,1.0,0.5910680294036865,0.4614132940769195,0.4614132940769195,1.0,1.0,-2.988965034484864,1.0276278257369995,1.961337208747864,0.349051833152771,0.901934027671814,0.901934027671814,0.0,191.9524078369141,166.0,41619.48828125,0.0,2498.3681640625,1.0,280.6581420898437,283.3786926269531,291.76617431640625,294.4707336425781,293.1499938964844,293.1499938964844,280.3500061035156,36000.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406870007514954,1.0,0.0,0.0,3.6609508991241455,3.6609749794006334,8.942956242208311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.64501953125,0.0,1545.390869140625,1895.4371337890625,0.0,3778.689697265625,0.9077104330062866,1.0,0.0,3.0,1.0,0.0
12228180,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9039892554283142,0.5294389128684998,0.4795683026313782,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9052998423576356,0.532895028591156,0.5831566452980042,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8002733588218689,0.3637246191501617,0.2573090493679046,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67413330078125,0.7632167339324951,0.3153935670852661,0.3030171692371368,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748352050781,0.6600179672241211,0.202067494392395,0.9311022758483888,284.6737976074219,284.95001220703125,300.6566772460937,288.7322692871094,298.3841857910156,297.2008972167969,284.6719970703125,1.0,0.5833743214607239,0.4604036211967468,0.4604036211967468,1.0,1.0,-2.9754128456115723,1.0200985670089722,1.9553142786026,0.3444523811340332,0.8965666890144348,0.8965666890144348,0.0,181.7723999023437,154.0,42373.26171875,0.0,2421.63427734375,1.0,280.3581848144531,283.134521484375,291.77349853515625,294.5302734375,293.1499938964844,293.1499938964844,280.6499938964844,36258.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516825675964355,1.0,0.0,0.0,3.652118444442749,3.6521425247192383,8.899856425159669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.5009765625,0.0,1537.4600830078125,1895.4371337890625,0.0,3878.107177734375,0.9059070944786072,1.0,0.0,3.0,1.0,0.0
12228240,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9039892554283142,0.5294389128684998,0.4795683026313782,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9052998423576356,0.532895028591156,0.5831566452980042,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8002733588218689,0.3637246191501617,0.2573090493679046,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67413330078125,0.7632167339324951,0.3153935670852661,0.3030171692371368,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748352050781,0.6600179672241211,0.202067494392395,0.9311022758483888,284.6737976074219,284.95001220703125,300.6566772460937,288.7322692871094,298.3841857910156,297.2008972167969,284.6719970703125,1.0,0.5833743214607239,0.4604036211967468,0.4604036211967468,1.0,1.0,-2.9754128456115723,1.0200985670089722,1.9553142786026,0.3444523811340332,0.8965666890144348,0.8965666890144348,0.0,181.7723999023437,154.0,42373.26171875,0.0,2421.63427734375,1.0,280.3581848144531,283.134521484375,291.77349853515625,294.5302734375,293.1499938964844,293.1499938964844,280.6499938964844,36258.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516825675964355,1.0,0.0,0.0,3.652118444442749,3.6521425247192383,8.899856425159669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.5009765625,0.0,1537.4600830078125,1895.4371337890625,0.0,3878.107177734375,0.9059070944786072,1.0,0.0,3.0,1.0,0.0
12228300,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017883300781,0.9095399379730223,0.5279033780097961,0.4775625765323639,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80181884765625,0.9123789072036744,0.5334753394126892,0.5831961631774902,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.8059553503990173,0.364011287689209,0.25716632604599,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.7682444453239441,0.3153181970119476,0.3025556802749634,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.6640971302986145,0.2017187029123306,0.92799711227417,284.8011169433594,284.95001220703125,300.67498779296875,288.7444152832031,298.3870544433594,297.1981506347656,284.80926513671875,1.0,0.5793079733848572,0.4598987996578216,0.4598987996578216,1.0,1.0,-2.9685778617858887,1.016321301460266,1.952256441116333,0.3420517742633819,0.8967819809913635,0.8967819809913635,0.0,176.3355255126953,154.0,41512.59765625,0.0,2381.6591796875,1.0,280.6013488769531,283.3031921386719,291.6991271972656,294.3020935058594,293.1499938964844,293.1499938964844,280.6499938964844,36216.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426120519638062,1.0,0.0,0.0,3.6476972103118896,3.647721290588379,8.87832186435844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.0498046875,0.0,1532.223876953125,1895.4371337890625,0.0,3796.168701171875,0.9049491286277772,1.0,0.0,3.0,1.0,0.0
12228360,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9175515174865724,0.5271083116531372,0.4763837158679962,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9218423366546632,0.5346112847328186,0.5839139819145203,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8130770325660706,0.3647833168506622,0.2573927342891693,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7748488783836365,0.3156233131885528,0.3024600744247436,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.6695878505706787,0.2016603797674179,0.9260593056678772,284.8493957519531,284.95001220703125,300.6933288574219,288.7566833496094,298.394287109375,297.2010192871094,284.8508605957031,1.0,0.5753474235534668,0.4596152305603027,0.4596152305603027,1.0,1.0,-2.9657318592071533,1.0145643949508667,1.951167345046997,0.3407774567604065,0.8966388702392578,0.8966388702392578,0.0,170.24688720703125,142.0,41403.37109375,0.0,2345.722900390625,1.0,280.6421203613281,283.35357666015625,291.70233154296875,294.3233337402344,293.1499938964844,293.1499938964844,280.95001220703125,36159.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362420439720154,1.0,0.0,0.0,3.6453378200531006,3.6453616619110094,8.866839493748557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.10791015625,0.0,1529.177978515625,1895.4371337890625,0.0,3738.2197265625,0.9043551087379456,1.0,0.0,3.0,1.0,0.0
12228420,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.938605785369873,0.5266033411026001,0.4751401543617248,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9454224705696106,0.5378209352493286,0.5864563584327698,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8299244046211243,0.3671806156635284,0.2584862411022186,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7916513681411743,0.3169540166854858,0.3029763400554657,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.6839330792427063,0.2021654546260833,0.924953818321228,285.0525207519531,284.95001220703125,300.7300109863281,288.7816162109375,298.414794921875,297.2151184082031,285.0543212890625,1.0,0.5678470134735107,0.4590480625629425,0.4590480625629425,1.0,1.0,-2.9674909114837646,1.0140266418457031,1.9534642696380613,0.3396222293376922,0.8996687531471252,0.8996687531471252,0.0,157.2936248779297,130.0,40562.62109375,0.0,2283.336669921875,1.0,280.9417419433594,283.5969543457031,291.7158203125,294.26171875,293.1499938964844,293.1499938964844,281.25,35950.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195352792739868,1.0,0.0,0.0,3.64646315574646,3.646487236022949,8.872315220287419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.49267578125,0.0,1528.865966796875,1895.4371337890625,0.0,3584.869140625,0.90447199344635,1.0,0.0,3.0,1.0,0.0
12228480,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.938605785369873,0.5266033411026001,0.4751401543617248,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9454224705696106,0.5378209352493286,0.5864563584327698,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8299244046211243,0.3671806156635284,0.2584862411022186,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7916513681411743,0.3169540166854858,0.3029763400554657,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.6839330792427063,0.2021654546260833,0.924953818321228,285.0525207519531,284.95001220703125,300.7300109863281,288.7816162109375,298.414794921875,297.2151184082031,285.0543212890625,1.0,0.5678470134735107,0.4590480625629425,0.4590480625629425,1.0,1.0,-2.9674909114837646,1.0140266418457031,1.9534642696380613,0.3396222293376922,0.8996687531471252,0.8996687531471252,0.0,157.2936248779297,130.0,40562.62109375,0.0,2283.336669921875,1.0,280.9417419433594,283.5969543457031,291.7158203125,294.26171875,293.1499938964844,293.1499938964844,281.25,35950.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195352792739868,1.0,0.0,0.0,3.64646315574646,3.646487236022949,8.872315220287419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.49267578125,0.0,1528.865966796875,1895.4371337890625,0.0,3584.869140625,0.90447199344635,1.0,0.0,3.0,1.0,0.0
12228540,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25927734375,0.9636400938034058,0.5268931984901428,0.474738746881485,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593078613281,0.9718934297561646,0.5417764782905579,0.5899305939674377,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25897216796875,0.8509805798530579,0.3702857792377472,0.2601402401924133,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587890625,0.8125593662261963,0.318917453289032,0.3041576445102691,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580261230469,0.7023994326591492,0.2032683342695236,0.9267472624778748,285.2591552734375,284.95001220703125,300.76666259765625,288.8070373535156,298.439453125,297.2349853515625,285.26104736328125,1.0,0.5609888434410095,0.4584808945655823,0.4584808945655823,1.0,1.0,-2.9761979579925537,1.0161988735198977,1.9599992036819456,0.3396930992603302,0.9054835438728333,0.9054835438728333,0.0,144.0331268310547,133.0,39821.59375,0.0,2231.53564453125,1.0,281.24176025390625,283.8409423828125,291.75445556640625,294.249267578125,293.1499938964844,293.1499938964844,280.95001220703125,35697.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061338901519777,1.0,0.0,0.0,3.6570212841033936,3.657045364379883,8.923767609303468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.55322265625,0.0,1538.7239990234375,1895.4371337890625,0.0,3460.690673828125,0.9066628813743592,1.0,0.0,3.0,1.0,0.0
12228600,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25927734375,0.9636400938034058,0.5268931984901428,0.474738746881485,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593078613281,0.9718934297561646,0.5417764782905579,0.5899305939674377,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25897216796875,0.8509805798530579,0.3702857792377472,0.2601402401924133,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587890625,0.8125593662261963,0.318917453289032,0.3041576445102691,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580261230469,0.7023994326591492,0.2032683342695236,0.9267472624778748,285.2591552734375,284.95001220703125,300.76666259765625,288.8070373535156,298.439453125,297.2349853515625,285.26104736328125,1.0,0.5609888434410095,0.4584808945655823,0.4584808945655823,1.0,1.0,-2.9761979579925537,1.0161988735198977,1.9599992036819456,0.3396930992603302,0.9054835438728333,0.9054835438728333,0.0,144.0331268310547,133.0,39821.59375,0.0,2231.53564453125,1.0,281.24176025390625,283.8409423828125,291.75445556640625,294.249267578125,293.1499938964844,293.1499938964844,280.95001220703125,35697.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061338901519777,1.0,0.0,0.0,3.6570212841033936,3.657045364379883,8.923767609303468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.55322265625,0.0,1538.7239990234375,1895.4371337890625,0.0,3460.690673828125,0.9066628813743592,1.0,0.0,3.0,1.0,0.0
12228660,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.9742697477340698,0.5252636671066284,0.4737193286418915,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.9838761687278748,0.5441073775291443,0.5927538871765137,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.8624841570854187,0.3721411228179931,0.2615525424480438,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.822701096534729,0.3199832439422607,0.3052414953708648,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7118526697158813,0.2038474678993225,0.9292497634887696,285.0916442871094,284.95001220703125,300.8004150390625,288.830810546875,298.4523620605469,297.2396545410156,285.09002685546875,1.0,0.5588995814323425,0.4576788544654846,0.4576788544654846,1.0,1.0,-2.9839413166046143,1.0174691677093506,1.966472029685974,0.3392671644687652,0.9058406949043274,0.9058406949043274,0.0,138.38587951660156,133.0,40835.46484375,0.0,2216.47265625,1.0,280.9603881835937,283.6271667480469,291.8818664550781,294.515625,293.1499938964844,293.1499938964844,280.95001220703125,35785.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201448559761048,1.0,0.0,0.0,3.6650936603546143,3.665117740631104,8.963207278611662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.8125,0.0,1548.411865234375,1895.4371337890625,0.0,3590.4951171875,0.9084976315498352,1.0,0.0,3.0,1.0,0.0
12228720,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.974587082862854,0.5250573754310608,0.4735357463359833,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9843528270721436,0.5442525744438171,0.592914879322052,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8629804849624634,0.3722562491893768,0.2616335153579712,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.8231097459793091,0.3200348615646362,0.3052923083305359,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.7122156620025635,0.2038646638393402,0.9293349385261536,285.0888061523437,284.95001220703125,300.8033447265625,288.8329162597656,298.4530639648437,297.2394714355469,285.0876159667969,1.0,0.5588016510009766,0.4576091170310974,0.4576091170310974,1.0,1.0,-2.9841501712799072,1.017396092414856,1.9667540788650515,0.3391461670398712,0.9059523344039916,0.9059523344039916,0.0,138.16445922851562,136.0,40847.40234375,0.0,2215.713623046875,1.0,280.9577331542969,283.6239318847656,291.8822937011719,294.5144958496094,293.1499938964844,293.1499938964844,280.6499938964844,35788.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207853078842164,1.0,0.0,0.0,3.665661096572876,3.665685176849365,8.965982374320447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.984375,0.0,1549.0748291015625,1895.4371337890625,0.0,3596.40380859375,0.908629596233368,1.0,0.0,3.0,1.0,0.0
12228780,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9738615155220032,0.5214718580245972,0.4706096351146698,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9860285520553588,0.54517662525177,0.5942255854606628,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8648058772087097,0.3729862570762634,0.2622981965541839,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8242690563201904,0.3200467228889465,0.3055044114589691,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7129859328269958,0.2035612165927887,0.9287885427474976,284.8922424316406,284.95001220703125,300.8399963378906,288.85919189453125,298.45635986328125,297.229248046875,284.8907165527344,1.0,0.5582261085510254,0.4567373394966125,0.4567373394966125,1.0,1.0,-2.982408046722412,1.0147768259048462,1.967631220817566,0.3369233310222626,0.9035583734512328,0.9035583734512328,0.0,137.48428344726562,139.0,41767.21875,0.0,2209.193603515625,1.0,280.6580810546875,283.3835754394531,291.91827392578125,294.6316833496094,293.1499938964844,293.1499938964844,280.3500061035156,35984.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936200737953186,1.0,0.0,0.0,3.6669435501098633,3.666967630386353,8.972257319328492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.52685546875,0.0,1551.9805908203125,1895.4371337890625,0.0,3737.84326171875,0.909041166305542,1.0,0.0,3.0,1.0,0.0
12228840,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9738615155220032,0.5214718580245972,0.4706096351146698,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9860285520553588,0.54517662525177,0.5942255854606628,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8648058772087097,0.3729862570762634,0.2622981965541839,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8242690563201904,0.3200467228889465,0.3055044114589691,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7129859328269958,0.2035612165927887,0.9287885427474976,284.8922424316406,284.95001220703125,300.8399963378906,288.85919189453125,298.45635986328125,297.229248046875,284.8907165527344,1.0,0.5582261085510254,0.4567373394966125,0.4567373394966125,1.0,1.0,-2.982408046722412,1.0147768259048462,1.967631220817566,0.3369233310222626,0.9035583734512328,0.9035583734512328,0.0,137.48428344726562,139.0,41767.21875,0.0,2209.193603515625,1.0,280.6580810546875,283.3835754394531,291.91827392578125,294.6316833496094,293.1499938964844,293.1499938964844,280.3500061035156,35984.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936200737953186,1.0,0.0,0.0,3.6669435501098633,3.666967630386353,8.972257319328492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.52685546875,0.0,1551.9805908203125,1895.4371337890625,0.0,3737.84326171875,0.909041166305542,1.0,0.0,3.0,1.0,0.0
12228900,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.9713853597640992,0.5194132328033447,0.4689267873764038,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.9849656224250792,0.5453317761421204,0.5945687890052795,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.8637354969978333,0.3731147050857544,0.2624792158603668,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.8230476975440979,0.3198073208332062,0.3053987920284271,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497253417969,0.7116257548332214,0.2031807005405426,0.9275945425033568,284.7442321777344,284.95001220703125,300.8583374023437,288.8724975585937,298.4563903808594,297.22198486328125,284.7353820800781,1.0,0.5582073926925659,0.4563014507293701,0.4563014507293701,1.0,1.0,-2.9794018268585205,1.0126351118087769,1.9667668342590328,0.3354334831237793,0.9007543325424194,0.9007543325424194,0.0,138.07301330566406,139.0,42553.53515625,0.0,2206.91064453125,1.0,280.4008483886719,283.1954650878906,291.9483947753906,294.7664489746094,293.1499938964844,293.1499938964844,280.3500061035156,36117.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446588754653932,1.0,0.0,0.0,3.6643898487091056,3.664414167404175,8.959765978033829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.15673828125,0.0,1550.1229248046875,1895.4371337890625,0.0,3814.72021484375,0.90852290391922,1.0,0.0,3.0,1.0,0.0
12228960,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69195556640625,0.967651069164276,0.5171980261802673,0.4670017063617706,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.9828356504440308,0.5453033447265625,0.5946359634399414,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69219970703125,0.8615902066230774,0.3731043040752411,0.262526273727417,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.8208439946174622,0.3194214701652527,0.3051236867904663,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930236816406,0.7092695832252502,0.2026617974042892,0.9257227182388306,284.69207763671875,284.95001220703125,300.8766784667969,288.8858947753906,298.4554748535156,297.2132873535156,284.6905212402344,1.0,0.558234453201294,0.4558956325054168,0.4558956325054168,1.0,1.0,-2.97463607788086,1.0098702907562256,1.964765667915344,0.333710640668869,0.8984655141830444,0.8984655141830444,0.0,139.1317138671875,142.0,42586.8046875,0.0,2203.931884765625,1.0,280.3580322265625,283.1427917480469,291.92901611328125,294.6985168457031,293.1499938964844,293.1499938964844,280.6499938964844,36233.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947559416294098,1.0,0.0,0.0,3.659024715423584,3.659049034118652,8.933548656386847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.9853515625,0.0,1544.980712890625,1895.4371337890625,0.0,3840.948974609375,0.9074355363845824,1.0,0.0,3.0,1.0,0.0
12229020,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.962386667728424,0.5151157975196838,0.4645447731018066,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9802825450897216,0.5468831062316895,0.5958303809165955,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8592296838760376,0.3744653761386871,0.2632008194923401,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8180056214332581,0.3196465373039245,0.305080235004425,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.705903172492981,0.2022684961557388,0.92323637008667,284.8727722167969,284.95001220703125,300.913330078125,288.9129638671875,298.4648132324219,297.21221923828125,284.8743896484375,1.0,0.558774471282959,0.4550839960575104,0.4550839960575104,1.0,1.0,-2.9706876277923584,1.0065430402755735,1.9641444683074951,0.3310140967369079,0.8988841772079468,0.8988841772079468,0.0,140.76242065429688,145.0,41681.125,0.0,2205.303466796875,1.0,280.6422424316406,283.3656921386719,291.86151123046875,294.4991760253906,293.1499938964844,293.1499938964844,280.95001220703125,36127.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326951503753662,1.0,0.0,0.0,3.6534039974212646,3.653428077697754,8.906123412089073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.14990234375,0.0,1537.9161376953125,1895.4371337890625,0.0,3705.8203125,0.9061384797096252,1.0,0.0,3.0,1.0,0.0
12229080,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.962386667728424,0.5151157975196838,0.4645447731018066,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9802825450897216,0.5468831062316895,0.5958303809165955,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8592296838760376,0.3744653761386871,0.2632008194923401,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8180056214332581,0.3196465373039245,0.305080235004425,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.705903172492981,0.2022684961557388,0.92323637008667,284.8727722167969,284.95001220703125,300.913330078125,288.9129638671875,298.4648132324219,297.21221923828125,284.8743896484375,1.0,0.558774471282959,0.4550839960575104,0.4550839960575104,1.0,1.0,-2.9706876277923584,1.0065430402755735,1.9641444683074951,0.3310140967369079,0.8988841772079468,0.8988841772079468,0.0,140.76242065429688,145.0,41681.125,0.0,2205.303466796875,1.0,280.6422424316406,283.3656921386719,291.86151123046875,294.4991760253906,293.1499938964844,293.1499938964844,280.95001220703125,36127.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326951503753662,1.0,0.0,0.0,3.6534039974212646,3.653428077697754,8.906123412089073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.14990234375,0.0,1537.9161376953125,1895.4371337890625,0.0,3705.8203125,0.9061384797096252,1.0,0.0,3.0,1.0,0.0
12229140,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.9606773257255554,0.5147966742515564,0.4639893472194671,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9805999398231506,0.5499491095542908,0.5988399982452393,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8599159121513367,0.3771280944347381,0.2648830711841583,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8178569674491882,0.3209429979324341,0.3061100244522095,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.7052792310714722,0.2027320712804794,0.9245609045028688,285.08013916015625,284.95001220703125,300.95001220703125,288.9403991699219,298.4841613769531,297.2253723144531,285.08209228515625,1.0,0.560367226600647,0.4542723596096039,0.4542723596096039,1.0,1.0,-2.978008508682251,1.0075907707214355,1.9704176187515257,0.3302499949932098,0.9023115038871764,0.9023115038871764,0.0,141.69900512695312,148.0,40901.41015625,0.0,2222.924072265625,1.0,280.9418334960937,283.6121520996094,291.8783264160156,294.4449157714844,293.1499938964844,293.1499938964844,280.6499938964844,35914.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167500734329224,1.0,0.0,0.0,3.655855178833008,3.655879259109497,8.91807815150969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.58642578125,0.0,1539.052001953125,1895.4371337890625,0.0,3559.136474609375,0.9065490961074828,1.0,0.0,3.0,1.0,0.0
12229200,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.9606773257255554,0.5147966742515564,0.4639893472194671,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9805999398231506,0.5499491095542908,0.5988399982452393,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8599159121513367,0.3771280944347381,0.2648830711841583,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8178569674491882,0.3209429979324341,0.3061100244522095,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.7052792310714722,0.2027320712804794,0.9245609045028688,285.08013916015625,284.95001220703125,300.95001220703125,288.9403991699219,298.4841613769531,297.2253723144531,285.08209228515625,1.0,0.560367226600647,0.4542723596096039,0.4542723596096039,1.0,1.0,-2.978008508682251,1.0075907707214355,1.9704176187515257,0.3302499949932098,0.9023115038871764,0.9023115038871764,0.0,141.69900512695312,148.0,40901.41015625,0.0,2222.924072265625,1.0,280.9418334960937,283.6121520996094,291.8783264160156,294.4449157714844,293.1499938964844,293.1499938964844,280.6499938964844,35914.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167500734329224,1.0,0.0,0.0,3.655855178833008,3.655879259109497,8.91807815150969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.58642578125,0.0,1539.052001953125,1895.4371337890625,0.0,3559.136474609375,0.9065490961074828,1.0,0.0,3.0,1.0,0.0
12229260,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9683103561401368,0.5167213678359985,0.4654385149478912,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9890103340148926,0.5560585856437683,0.6048294305801392,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.8697709441184998,0.3831787705421448,0.2686217427253723,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8264303803443909,0.3260534107685089,0.3101566731929779,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.7146613597869873,0.2075608372688293,0.9416979551315308,284.9408569335937,284.95001220703125,300.9824523925781,288.9682312011719,298.52313232421875,297.2670593261719,284.9415283203125,1.0,0.5643678307533264,0.4535528719425201,0.4535528719425201,1.0,1.0,-3.015942573547364,1.0207152366638184,1.995227217674256,0.3345674574375152,0.9009638428688048,0.9009638428688048,0.0,139.83053588867188,151.0,42288.02734375,0.0,2280.8505859375,1.0,280.6577453613281,283.42291259765625,292.0093688964844,294.72027587890625,293.1499938964844,293.1499938964844,280.3500061035156,36005.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293174743652344,1.0,0.0,0.0,3.656187057495117,3.6562111377716064,8.919697052078845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.56005859375,0.0,1540.1044921875,1895.4371337890625,0.0,3674.883544921875,0.9066627621650696,1.0,0.0,3.0,1.0,0.0
12229320,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9683103561401368,0.5167213678359985,0.4654385149478912,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9890103340148926,0.5560585856437683,0.6048294305801392,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.8697709441184998,0.3831787705421448,0.2686217427253723,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8264303803443909,0.3260534107685089,0.3101566731929779,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.7146613597869873,0.2075608372688293,0.9416979551315308,284.9408569335937,284.95001220703125,300.9824523925781,288.9682312011719,298.52313232421875,297.2670593261719,284.9415283203125,1.0,0.5643678307533264,0.4535528719425201,0.4535528719425201,1.0,1.0,-3.015942573547364,1.0207152366638184,1.995227217674256,0.3345674574375152,0.9009638428688048,0.9009638428688048,0.0,139.83053588867188,151.0,42288.02734375,0.0,2280.8505859375,1.0,280.6577453613281,283.42291259765625,292.0093688964844,294.72027587890625,293.1499938964844,293.1499938964844,280.3500061035156,36005.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293174743652344,1.0,0.0,0.0,3.656187057495117,3.6562111377716064,8.919697052078845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.56005859375,0.0,1540.1044921875,1895.4371337890625,0.0,3674.883544921875,0.9066627621650696,1.0,0.0,3.0,1.0,0.0
12229380,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.965794563293457,0.5152022838592529,0.4646881222724914,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.9890620708465576,0.5589821338653564,0.6087132692337036,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.8707902431488037,0.386320412158966,0.2712385058403015,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.8271708488464355,0.3284432590007782,0.3129889667034149,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.7165317535400391,0.2099964618682861,0.9552143216133118,284.7789001464844,284.95001220703125,301.0068054199219,288.9964904785156,298.53594970703125,297.2746887207031,284.77862548828125,1.0,0.5689806938171387,0.4528333842754364,0.4528333842754364,1.0,1.0,-3.041920661926269,1.0291118621826172,2.0128087997436523,0.3374163210391998,0.8973054885864258,0.8973054885864258,0.0,141.88104248046875,154.0,43543.296875,0.0,2338.495361328125,1.0,280.3581848144531,283.21099853515625,292.0595703125,294.87371826171875,293.1499938964844,293.1499938964844,280.6499938964844,36176.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455218315124512,1.0,0.0,0.0,3.650219440460205,3.6502435207366943,8.890604021871695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.29833984375,0.0,1534.7318115234375,1895.4371337890625,0.0,3822.531005859375,0.905436635017395,1.0,0.0,3.0,1.0,0.0
12229440,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.965794563293457,0.5152022838592529,0.4646881222724914,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.9890620708465576,0.5589821338653564,0.6087132692337036,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.8707902431488037,0.386320412158966,0.2712385058403015,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.8271708488464355,0.3284432590007782,0.3129889667034149,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.7165317535400391,0.2099964618682861,0.9552143216133118,284.7789001464844,284.95001220703125,301.0068054199219,288.9964904785156,298.53594970703125,297.2746887207031,284.77862548828125,1.0,0.5689806938171387,0.4528333842754364,0.4528333842754364,1.0,1.0,-3.041920661926269,1.0291118621826172,2.0128087997436523,0.3374163210391998,0.8973054885864258,0.8973054885864258,0.0,141.88104248046875,154.0,43543.296875,0.0,2338.495361328125,1.0,280.3581848144531,283.21099853515625,292.0595703125,294.87371826171875,293.1499938964844,293.1499938964844,280.6499938964844,36176.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455218315124512,1.0,0.0,0.0,3.650219440460205,3.6502435207366943,8.890604021871695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.29833984375,0.0,1534.7318115234375,1895.4371337890625,0.0,3822.531005859375,0.905436635017395,1.0,0.0,3.0,1.0,0.0
12229500,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9624348878860474,0.514748215675354,0.4640114605426788,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.987322211265564,0.5604552030563354,0.6101374626159668,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8692859411239624,0.3878484666347503,0.2722302973270416,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8256686925888062,0.3294351994991302,0.3139132857322693,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7155274748802185,0.210880160331726,0.9594920873641968,284.9205627441406,284.95001220703125,301.0160827636719,289.0107727050781,298.5405578613281,297.2776184082031,284.92950439453125,1.0,0.5710997581481934,0.4524736404418945,0.4524736404418945,1.0,1.0,-3.0500402450561523,1.0314265489578247,2.018613815307617,0.3378936052322387,0.8984647393226624,0.8984647393226624,0.0,143.65513610839844,154.0,42855.62109375,0.0,2362.59912109375,1.0,280.6013488769531,283.3896179199219,291.99285888671875,294.66949462890625,293.1499938964844,293.1499938964844,280.6499938964844,36100.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395112991333008,1.0,0.0,0.0,3.648195505142212,3.648219347000122,8.880746804607043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.3564453125,0.0,1531.9107666015625,1895.4371337890625,0.0,3768.000244140625,0.9049886465072632,1.0,0.0,3.0,1.0,0.0
12229560,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.960356831550598,0.5148570537567139,0.4639724493026733,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9864933490753174,0.5623257756233215,0.6120472550392151,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8688082695007324,0.3896954357624054,0.2734643220901489,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8249834179878235,0.3306254744529724,0.3150111734867096,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7151601910591125,0.211842194199562,0.9639020562171936,284.9797058105469,284.95001220703125,301.0235290527344,289.025146484375,298.5459899902344,297.2840576171875,284.9820251464844,1.0,0.5732780694961548,0.4517373442649841,0.4517373442649841,1.0,1.0,-3.060091257095337,1.0336689949035645,2.0264222621917725,0.3378429710865021,0.8992998003959656,0.8992998003959656,0.0,145.08607482910156,157.0,42896.671875,0.0,2388.610595703125,1.0,280.6421203613281,283.4479064941406,291.9987487792969,294.7063903808594,293.1499938964844,293.1499938964844,280.95001220703125,36016.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936000645160675,1.0,0.0,0.0,3.6486783027648926,3.648702383041382,8.883097848411126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.68115234375,0.0,1531.8211669921875,1895.4371337890625,0.0,3736.017822265625,0.9050101041793824,1.0,0.0,3.0,1.0,0.0
12229620,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986083984375,0.9578034281730652,0.5158523917198181,0.464692622423172,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9860233068466188,0.5667087435722351,0.6166073679924011,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19830322265625,0.8691744208335876,0.3939255475997925,0.2763207852840423,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19805908203125,0.8246926069259644,0.3333802819252014,0.3175414800643921,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.7153010964393616,0.2139587104320526,0.9733349084854126,285.198486328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580139160156,297.30145263671875,285.2008056640625,1.0,0.5778457522392273,0.4502646923065185,0.4502646923065185,1.0,1.0,-3.0835347175598145,1.0392781496047974,2.044256687164306,0.3381612598896026,0.9043906927108764,0.9043906927108764,0.0,147.57781982421875,160.0,42284.46875,0.0,2445.435302734375,1.0,280.9418029785156,283.7016296386719,292.0118408203125,294.6617736816406,293.1499938964844,293.1499938964844,280.6499938964844,35770.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924138605594635,1.0,0.0,0.0,3.656474113464356,3.6564981937408447,8.921097673919576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.578125,0.0,1538.6617431640625,1895.4371337890625,0.0,3627.302001953125,0.9065914750099182,1.0,0.0,3.0,1.0,0.0
12229680,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986083984375,0.9578034281730652,0.5158523917198181,0.464692622423172,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9860233068466188,0.5667087435722351,0.6166073679924011,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19830322265625,0.8691744208335876,0.3939255475997925,0.2763207852840423,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19805908203125,0.8246926069259644,0.3333802819252014,0.3175414800643921,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.7153010964393616,0.2139587104320526,0.9733349084854126,285.198486328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580139160156,297.30145263671875,285.2008056640625,1.0,0.5778457522392273,0.4502646923065185,0.4502646923065185,1.0,1.0,-3.0835347175598145,1.0392781496047974,2.044256687164306,0.3381612598896026,0.9043906927108764,0.9043906927108764,0.0,147.57781982421875,160.0,42284.46875,0.0,2445.435302734375,1.0,280.9418029785156,283.7016296386719,292.0118408203125,294.6617736816406,293.1499938964844,293.1499938964844,280.6499938964844,35770.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924138605594635,1.0,0.0,0.0,3.656474113464356,3.6564981937408447,8.921097673919576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.578125,0.0,1538.6617431640625,1895.4371337890625,0.0,3627.302001953125,0.9065914750099182,1.0,0.0,3.0,1.0,0.0
12229740,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9525394439697266,0.5148695111274719,0.4645480215549469,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9835671186447144,0.5696099400520325,0.6204590201377869,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8674317002296448,0.3969765603542328,0.2788305878639221,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8225866556167603,0.3352157473564148,0.3197163939476013,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7137351036071777,0.2153966873884201,0.9814990162849426,285.0405578613281,284.95001220703125,301.0360412597656,289.0830078125,298.5575866699219,297.30401611328125,285.03985595703125,1.0,0.5823355913162231,0.4487920701503753,0.4487920701503753,1.0,1.0,-3.102849006652832,1.0432177782058716,2.05963134765625,0.3379725515842438,0.9042980670928956,0.9042980670928956,0.0,150.9884796142578,163.0,43439.16796875,0.0,2500.017822265625,1.0,280.6577453613281,283.49481201171875,292.13116455078125,294.9230651855469,293.1499938964844,293.1499938964844,280.3500061035156,35858.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93821918964386,1.0,0.0,0.0,3.662480592727661,3.6625046730041504,8.950430583354319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.42822265625,0.0,1546.0347900390625,1895.4371337890625,0.0,3756.239990234375,0.9079665541648864,1.0,0.0,3.0,1.0,0.0
12229800,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9525394439697266,0.5148695111274719,0.4645480215549469,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9835671186447144,0.5696099400520325,0.6204590201377869,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8674317002296448,0.3969765603542328,0.2788305878639221,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8225866556167603,0.3352157473564148,0.3197163939476013,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7137351036071777,0.2153966873884201,0.9814990162849426,285.0405578613281,284.95001220703125,301.0360412597656,289.0830078125,298.5575866699219,297.30401611328125,285.03985595703125,1.0,0.5823355913162231,0.4487920701503753,0.4487920701503753,1.0,1.0,-3.102849006652832,1.0432177782058716,2.05963134765625,0.3379725515842438,0.9042980670928956,0.9042980670928956,0.0,150.9884796142578,163.0,43439.16796875,0.0,2500.017822265625,1.0,280.6577453613281,283.49481201171875,292.13116455078125,294.9230651855469,293.1499938964844,293.1499938964844,280.3500061035156,35858.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93821918964386,1.0,0.0,0.0,3.662480592727661,3.6625046730041504,8.950430583354319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.42822265625,0.0,1546.0347900390625,1895.4371337890625,0.0,3756.239990234375,0.9079665541648864,1.0,0.0,3.0,1.0,0.0
12229860,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9426081776618958,0.5121968984603882,0.4626069366931915,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.977525234222412,0.5709143280982971,0.622408926486969,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8621209263801575,0.3987569212913513,0.2803693413734436,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8172595500946045,0.3358964920043945,0.3207602500915527,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7089036107063293,0.2158502787351608,0.9853366017341614,284.8581237792969,284.95001220703125,301.03277587890625,289.11199951171875,298.5453491210937,297.2921142578125,284.8571472167969,1.0,0.5859590768814087,0.4475038051605224,0.4475038051605224,1.0,1.0,-3.1102828979492188,1.0429905652999878,2.0672922134399414,0.3362146615982055,0.9015337228775024,0.9015337228775024,0.0,155.63955688476562,166.0,44522.2734375,0.0,2538.914306640625,1.0,280.358154296875,283.266845703125,292.1688537597656,295.048828125,293.1499938964844,293.1499938964844,280.04998779296875,36043.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529607892036438,1.0,0.0,0.0,3.6614508628845215,3.6614749431610094,8.94539880391676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.9755859375,0.0,1546.2747802734375,1895.4371337890625,0.0,3889.595703125,0.9078553915023804,1.0,0.0,3.0,1.0,0.0
