time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229920,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9426081776618958,0.5121968984603882,0.4626069366931915,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.977525234222412,0.5709143280982971,0.622408926486969,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8621209263801575,0.3987569212913513,0.2803693413734436,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8172595500946045,0.3358964920043945,0.3207602500915527,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7089036107063293,0.2158502787351608,0.9853366017341614,284.8581237792969,284.95001220703125,301.03277587890625,289.11199951171875,298.5453491210937,297.2921142578125,284.8571472167969,1.0,0.5859590768814087,0.4475038051605224,0.4475038051605224,1.0,1.0,-3.1102828979492188,1.0429905652999878,2.0672922134399414,0.3362146615982055,0.9015337228775024,0.9015337228775024,0.0,155.63955688476562,166.0,44522.2734375,0.0,2538.914306640625,1.0,280.358154296875,283.266845703125,292.1688537597656,295.048828125,293.1499938964844,293.1499938964844,280.04998779296875,36043.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529607892036438,1.0,0.0,0.0,3.6614508628845215,3.6614749431610094,8.94539880391676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.9755859375,0.0,1546.2747802734375,1895.4371337890625,0.0,3889.595703125,0.9078553915023804,1.0,0.0,3.0,1.0,0.0
12229980,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9316257238388062,0.5089144110679626,0.4599655568599701,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.9704285860061646,0.5714507699012756,0.6233725547790527,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.8561965227127075,0.39995938539505,0.2814221680164337,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.8110949397087097,0.3359496295452118,0.3211211264133453,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794738769531,0.7029592990875244,0.2156903445720672,0.9860994815826416,284.6788024902344,284.95001220703125,301.0238037109375,289.140869140625,298.5273132324219,297.27496337890625,284.6777648925781,1.0,0.5887117385864258,0.4462155401706695,0.4462155401706695,1.0,1.0,-3.1107370853424072,1.0400959253311155,2.070641040802002,0.3332928717136383,0.8964155316352844,0.8964155316352844,0.0,160.3634796142578,169.0,45618.01953125,0.0,2564.873291015625,1.0,280.0581970214844,283.04608154296875,292.18682861328125,295.1388244628906,293.1499938964844,293.1499938964844,280.3500061035156,36272.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964753806591034,1.0,0.0,0.0,3.651987075805664,3.652011156082153,8.899215799829108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.97265625,0.0,1537.4166259765625,1895.4371337890625,0.0,3994.8466796875,0.9058914184570312,1.0,0.0,3.0,1.0,0.0
12230040,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9316257238388062,0.5089144110679626,0.4599655568599701,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.9704285860061646,0.5714507699012756,0.6233725547790527,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.8561965227127075,0.39995938539505,0.2814221680164337,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.8110949397087097,0.3359496295452118,0.3211211264133453,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794738769531,0.7029592990875244,0.2156903445720672,0.9860994815826416,284.6788024902344,284.95001220703125,301.0238037109375,289.140869140625,298.5273132324219,297.27496337890625,284.6777648925781,1.0,0.5887117385864258,0.4462155401706695,0.4462155401706695,1.0,1.0,-3.1107370853424072,1.0400959253311155,2.070641040802002,0.3332928717136383,0.8964155316352844,0.8964155316352844,0.0,160.3634796142578,169.0,45618.01953125,0.0,2564.873291015625,1.0,280.0581970214844,283.04608154296875,292.18682861328125,295.1388244628906,293.1499938964844,293.1499938964844,280.3500061035156,36272.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964753806591034,1.0,0.0,0.0,3.651987075805664,3.652011156082153,8.899215799829108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.97265625,0.0,1537.4166259765625,1895.4371337890625,0.0,3994.8466796875,0.9058914184570312,1.0,0.0,3.0,1.0,0.0
12230100,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.926977276802063,0.5079640746116638,0.4587944746017456,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.9674198627471924,0.5721698999404907,0.62388676404953,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.8538799285888672,0.400955468416214,0.2819797992706299,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.8084704875946045,0.3362168669700622,0.3212704658508301,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.7004044055938721,0.2157254964113235,0.9860994219779968,284.8055725097656,284.95001220703125,301.017333984375,289.1551818847656,298.52069091796875,297.2709045410156,284.81329345703125,1.0,0.5898815393447876,0.4455713927745819,0.4455713927745819,1.0,1.0,-3.1107101440429688,1.0385550260543823,2.072155237197876,0.3316921889781952,0.8966629505157471,0.8966629505157471,0.0,162.3863525390625,169.0,44686.34375,0.0,2575.57177734375,1.0,280.3013610839844,283.2113647460937,292.1202392578125,294.9190673828125,293.1499938964844,293.1499938964844,280.3500061035156,36222.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957020342350006,1.0,0.0,0.0,3.647524833679199,3.647548913955689,8.877481718627678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.3427734375,0.0,1532.0828857421875,1895.4371337890625,0.0,3925.980712890625,0.9049156308174132,1.0,0.0,3.0,1.0,0.0
12230160,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9244424104690552,0.5076730847358704,0.4583595097064972,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9660722613334656,0.5734362602233887,0.6250731348991394,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8530995845794678,0.4024194777011871,0.2829018831253052,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8072487115859985,0.3368498384952545,0.321772813796997,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.699166476726532,0.2160293012857437,0.9871742725372314,284.85614013671875,284.95001220703125,301.0096130371094,289.16943359375,298.5179443359375,297.2723693847656,284.8579406738281,1.0,0.5911697745323181,0.4451051950454712,0.4451051950454712,1.0,1.0,-3.1144254207611084,1.038833498954773,2.075591802597046,0.3310714960098266,0.8965835571289062,0.8965835571289062,0.0,163.75132751464844,172.0,44610.14453125,0.0,2590.032958984375,1.0,280.3422546386719,283.2636413574219,292.12579345703125,294.9447937011719,293.1499938964844,293.1499938964844,280.6499938964844,36161.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517837762832642,1.0,0.0,0.0,3.645124673843384,3.645148754119873,8.865802669788536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.91259765625,0.0,1528.960693359375,1895.4371337890625,0.0,3879.017578125,0.9043111205101012,1.0,0.0,3.0,1.0,0.0
12230220,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9221076965332032,0.5080737471580505,0.4584885835647583,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9656642079353333,0.5768961906433105,0.6285369992256165,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.8536105155944824,0.4061591029167175,0.2853538691997528,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8068214058876038,0.3388093709945678,0.3234552145004272,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.6986584067344666,0.2172126173973083,0.991860568523407,285.0599365234375,284.95001220703125,300.9906921386719,289.1976318359375,298.5174865722656,297.2838134765625,285.06201171875,1.0,0.5941978693008423,0.4441727995872497,0.4441727995872497,1.0,1.0,-3.1287972927093506,1.042062759399414,2.0867345333099365,0.3310304582118988,0.8997030258178711,0.8997030258178711,0.0,165.71099853515625,175.0,43747.0703125,0.0,2628.526123046875,1.0,280.6417236328125,283.5052490234375,292.1410217285156,294.88458251953125,293.1499938964844,293.1499938964844,280.95001220703125,35947.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371057748794556,1.0,0.0,0.0,3.6463541984558105,3.6463780403137207,8.871784871189448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.3623046875,0.0,1528.722412109375,1895.4371337890625,0.0,3746.095703125,0.9044464230537416,1.0,0.0,3.0,1.0,0.0
12230280,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9221076965332032,0.5080737471580505,0.4584885835647583,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9656642079353333,0.5768961906433105,0.6285369992256165,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.8536105155944824,0.4061591029167175,0.2853538691997528,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8068214058876038,0.3388093709945678,0.3234552145004272,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.6986584067344666,0.2172126173973083,0.991860568523407,285.0599365234375,284.95001220703125,300.9906921386719,289.1976318359375,298.5174865722656,297.2838134765625,285.06201171875,1.0,0.5941978693008423,0.4441727995872497,0.4441727995872497,1.0,1.0,-3.1287972927093506,1.042062759399414,2.0867345333099365,0.3310304582118988,0.8997030258178711,0.8997030258178711,0.0,165.71099853515625,175.0,43747.0703125,0.0,2628.526123046875,1.0,280.6417236328125,283.5052490234375,292.1410217285156,294.88458251953125,293.1499938964844,293.1499938964844,280.95001220703125,35947.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371057748794556,1.0,0.0,0.0,3.6463541984558105,3.6463780403137207,8.871784871189448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.3623046875,0.0,1528.722412109375,1895.4371337890625,0.0,3746.095703125,0.9044464230537416,1.0,0.0,3.0,1.0,0.0
12230340,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.9214212894439696,0.5092312097549438,0.4594034850597381,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.9666549563407898,0.5811129212379456,0.6329365372657776,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723999023437,0.855424165725708,0.4105915129184723,0.2883466780185699,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.8077086806297302,0.3413912355899811,0.3257858157157898,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713928222656,0.6995328664779663,0.2189631015062332,0.9992673993110656,285.27252197265625,284.95001220703125,300.9674987792969,289.22528076171875,298.5201110839844,297.3014221191406,285.27459716796875,1.0,0.5979043841362,0.4432404339313507,0.4432404339313507,1.0,1.0,-3.1497962474823,1.0477699041366575,2.102026462554932,0.3320497572422027,0.9057410359382628,0.9057410359382628,0.0,167.37538146972656,178.0,43082.1328125,0.0,2678.88818359375,1.0,280.9418029785156,283.7533569335937,292.1807861328125,294.8771667480469,293.1499938964844,293.1499938964844,280.6499938964844,35685.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254098534584044,1.0,0.0,0.0,3.657349348068237,3.657373189926148,8.925368319978588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.40087890625,0.0,1538.9998779296875,1895.4371337890625,0.0,3638.997802734375,0.9067297577857972,1.0,0.0,3.0,1.0,0.0
12230400,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.9214212894439696,0.5092312097549438,0.4594034850597381,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.9666549563407898,0.5811129212379456,0.6329365372657776,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723999023437,0.855424165725708,0.4105915129184723,0.2883466780185699,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.8077086806297302,0.3413912355899811,0.3257858157157898,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713928222656,0.6995328664779663,0.2189631015062332,0.9992673993110656,285.27252197265625,284.95001220703125,300.9674987792969,289.22528076171875,298.5201110839844,297.3014221191406,285.27459716796875,1.0,0.5979043841362,0.4432404339313507,0.4432404339313507,1.0,1.0,-3.1497962474823,1.0477699041366575,2.102026462554932,0.3320497572422027,0.9057410359382628,0.9057410359382628,0.0,167.37538146972656,178.0,43082.1328125,0.0,2678.88818359375,1.0,280.9418029785156,283.7533569335937,292.1807861328125,294.8771667480469,293.1499938964844,293.1499938964844,280.6499938964844,35685.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254098534584044,1.0,0.0,0.0,3.657349348068237,3.657373189926148,8.925368319978588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.40087890625,0.0,1538.9998779296875,1895.4371337890625,0.0,3638.997802734375,0.9067297577857972,1.0,0.0,3.0,1.0,0.0
12230460,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.917626976966858,0.5083232522010803,0.4593160450458526,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.9650628566741944,0.5837218165397644,0.6364812254905701,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.8549932837486267,0.4137654602527618,0.2909393310546875,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.8065094351768494,0.3430427014827728,0.3277748525142669,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.6986181735992432,0.2201392352581024,1.006093144416809,285.11083984375,284.95001220703125,300.9405517578125,289.2522888183594,298.50958251953125,297.3029479980469,285.1099853515625,1.0,0.601771354675293,0.4419994354248047,0.4419994354248047,1.0,1.0,-3.1671268939971924,1.0513032674789429,2.11582350730896,0.3319584727287292,0.9065581560134888,0.9065581560134888,0.0,170.28756713867188,181.0,44219.56640625,0.0,2729.209716796875,1.0,280.6577453613281,283.5425720214844,292.3016357421875,295.1436462402344,293.1499938964844,293.1499938964844,280.3500061035156,35765.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398878812789916,1.0,0.0,0.0,3.666809558868408,3.666833877563477,8.971602483143215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.3720703125,0.0,1550.186279296875,1895.4371337890625,0.0,3771.425048828125,0.9088722467422484,1.0,0.0,3.0,1.0,0.0
12230520,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.917626976966858,0.5083232522010803,0.4593160450458526,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.9650628566741944,0.5837218165397644,0.6364812254905701,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.8549932837486267,0.4137654602527618,0.2909393310546875,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.8065094351768494,0.3430427014827728,0.3277748525142669,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.6986181735992432,0.2201392352581024,1.006093144416809,285.11083984375,284.95001220703125,300.9405517578125,289.2522888183594,298.50958251953125,297.3029479980469,285.1099853515625,1.0,0.601771354675293,0.4419994354248047,0.4419994354248047,1.0,1.0,-3.1671268939971924,1.0513032674789429,2.11582350730896,0.3319584727287292,0.9065581560134888,0.9065581560134888,0.0,170.28756713867188,181.0,44219.56640625,0.0,2729.209716796875,1.0,280.6577453613281,283.5425720214844,292.3016357421875,295.1436462402344,293.1499938964844,293.1499938964844,280.3500061035156,35765.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398878812789916,1.0,0.0,0.0,3.666809558868408,3.666833877563477,8.971602483143215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.3720703125,0.0,1550.186279296875,1895.4371337890625,0.0,3771.425048828125,0.9088722467422484,1.0,0.0,3.0,1.0,0.0
12230580,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9096850752830504,0.5057738423347473,0.4574607908725738,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.959618091583252,0.5847302675247192,0.6380935907363892,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.851279616355896,0.4156940877437591,0.2925644814968109,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8020194172859192,0.3435576558113098,0.3286447823047638,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.6946154832839966,0.2203974723815918,1.0089309215545654,284.9326171875,284.95001220703125,300.9102783203125,289.27850341796875,298.4877014160156,297.2899780273437,284.9315185546875,1.0,0.6049259305000305,0.440758466720581,0.440758466720581,1.0,1.0,-3.173003911972046,1.050461769104004,2.122542142868042,0.3299790620803833,0.9048333168029784,0.9048333168029784,0.0,174.60780334472656,184.0,45423.99609375,0.0,2764.4404296875,1.0,280.35809326171875,283.31915283203125,292.3377685546875,295.2746276855469,293.1499938964844,293.1499938964844,280.04998779296875,35938.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550365805625916,1.0,0.0,0.0,3.669687271118164,3.669711351394653,8.985688850771112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.64697265625,0.0,1554.7176513671875,1895.4371337890625,0.0,3908.22021484375,0.909626603126526,1.0,0.0,3.0,1.0,0.0
12230640,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9096850752830504,0.5057738423347473,0.4574607908725738,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.959618091583252,0.5847302675247192,0.6380935907363892,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.851279616355896,0.4156940877437591,0.2925644814968109,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8020194172859192,0.3435576558113098,0.3286447823047638,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.6946154832839966,0.2203974723815918,1.0089309215545654,284.9326171875,284.95001220703125,300.9102783203125,289.27850341796875,298.4877014160156,297.2899780273437,284.9315185546875,1.0,0.6049259305000305,0.440758466720581,0.440758466720581,1.0,1.0,-3.173003911972046,1.050461769104004,2.122542142868042,0.3299790620803833,0.9048333168029784,0.9048333168029784,0.0,174.60780334472656,184.0,45423.99609375,0.0,2764.4404296875,1.0,280.35809326171875,283.31915283203125,292.3377685546875,295.2746276855469,293.1499938964844,293.1499938964844,280.04998779296875,35938.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550365805625916,1.0,0.0,0.0,3.669687271118164,3.669711351394653,8.985688850771112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.64697265625,0.0,1554.7176513671875,1895.4371337890625,0.0,3908.22021484375,0.909626603126526,1.0,0.0,3.0,1.0,0.0
12230700,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.9055814146995544,0.5042524933815002,0.4563038051128387,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.9564958214759828,0.5849270224571228,0.6385504603385925,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.8491611480712891,0.4164320230484009,0.2932117581367492,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.7994500994682312,0.3435697555541992,0.3288353681564331,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.6922473907470703,0.2203001081943512,1.0092828273773191,284.7957458496094,284.95001220703125,300.8940734863281,289.2912902832031,298.4749450683594,297.281494140625,284.788330078125,1.0,0.6062235832214355,0.4401379823684692,0.4401379823684692,1.0,1.0,-3.173524141311645,1.0491255521774292,2.124398708343506,0.328585147857666,0.9024764895439148,0.9024764895439148,0.0,176.8245086669922,184.0,46415.015625,0.0,2777.504150390625,1.0,280.10076904296875,283.1427917480469,292.3682556152344,295.4201965332031,293.1499938964844,293.1499938964844,280.04998779296875,36059.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636446833610536,1.0,0.0,0.0,3.668268918991089,3.668293237686157,8.978744858723076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.27783203125,0.0,1554.0350341796875,1895.4371337890625,0.0,3985.007568359375,0.90935617685318,1.0,0.0,3.0,1.0,0.0
12230760,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501525878906,0.901348114013672,0.5025870203971863,0.4549092054367065,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.9530025124549866,0.5849416851997375,0.6387121081352234,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.8467942476272583,0.4170374274253845,0.2937143743038177,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.7966015338897705,0.343436449766159,0.3288403153419494,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.6895857453346252,0.2200662493705749,1.008886218070984,284.75018310546875,284.95001220703125,300.8772277832031,289.3038330078125,298.4612121582031,297.271728515625,284.7490234375,1.0,0.6073169112205505,0.4395735561847687,0.4395735561847687,1.0,1.0,-3.172152519226074,1.0472049713134766,2.1249475479125977,0.3270230591297149,0.9006454944610596,0.9006454944610596,0.0,179.1149139404297,187.0,46521.33984375,0.0,2787.1279296875,1.0,280.0579833984375,283.0948791503906,292.35162353515625,295.3619384765625,293.1499938964844,293.1499938964844,279.75,36160.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671822190284728,1.0,0.0,0.0,3.664366006851196,3.6643903255462646,8.959648880590976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.31396484375,0.0,1550.4169921875,1895.4371337890625,0.0,4016.343994140625,0.9085834622383118,1.0,0.0,3.0,1.0,0.0
12230820,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.8933789730072021,0.4990572333335876,0.4520021677017212,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672607421875,0.9462034106254578,0.5846619009971619,0.6387363076210022,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56744384765625,0.842379093170166,0.4180474579334259,0.2945975363254547,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675964355469,0.7911216020584106,0.3429233431816101,0.3286182880401611,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.6843551397323608,0.2193576097488403,1.0069375038146973,284.5673828125,284.95001220703125,300.841796875,289.32818603515625,298.4327087402344,297.251708984375,284.56622314453125,1.0,0.6090657711029053,0.4384447038173675,0.4384447038173675,1.0,1.0,-3.1671383380889893,1.042527437210083,2.1246109008789062,0.3235421478748321,0.8940137028694153,0.8940137028694153,0.0,183.4171142578125,190.0,47526.1484375,0.0,2800.2255859375,1.0,279.7581787109375,282.87310791015625,292.3646850585937,295.4387512207031,293.1499938964844,293.1499938964844,280.04998779296875,36417.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768924117088318,1.0,0.0,0.0,3.6495113372802734,3.649535417556762,8.887154194781033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.37109375,0.0,1535.7518310546875,1895.4371337890625,0.0,4101.65234375,0.9054360389709472,1.0,0.0,3.0,1.0,0.0
12230880,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.8933789730072021,0.4990572333335876,0.4520021677017212,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672607421875,0.9462034106254578,0.5846619009971619,0.6387363076210022,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56744384765625,0.842379093170166,0.4180474579334259,0.2945975363254547,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675964355469,0.7911216020584106,0.3429233431816101,0.3286182880401611,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.6843551397323608,0.2193576097488403,1.0069375038146973,284.5673828125,284.95001220703125,300.841796875,289.32818603515625,298.4327087402344,297.251708984375,284.56622314453125,1.0,0.6090657711029053,0.4384447038173675,0.4384447038173675,1.0,1.0,-3.1671383380889893,1.042527437210083,2.1246109008789062,0.3235421478748321,0.8940137028694153,0.8940137028694153,0.0,183.4171142578125,190.0,47526.1484375,0.0,2800.2255859375,1.0,279.7581787109375,282.87310791015625,292.3646850585937,295.4387512207031,293.1499938964844,293.1499938964844,280.04998779296875,36417.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768924117088318,1.0,0.0,0.0,3.6495113372802734,3.649535417556762,8.887154194781033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.37109375,0.0,1535.7518310546875,1895.4371337890625,0.0,4101.65234375,0.9054360389709472,1.0,0.0,3.0,1.0,0.0
12230940,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.741455078125,0.8883424401283264,0.4976198971271515,0.4502096474170685,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.9422696232795716,0.5859830975532532,0.6396737098693848,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8403323292732239,0.4204629361629486,0.2960167825222015,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.7879058718681335,0.3433912098407745,0.3288263082504272,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.6810947060585022,0.2192925810813903,1.0060182809829712,284.7414245605469,284.95001220703125,300.8045349121094,289.3514404296875,298.4150695800781,297.2481994628906,284.7430725097656,1.0,0.6107267737388611,0.4373158514499664,0.4373158514499664,1.0,1.0,-3.166799783706665,1.0396147966384888,2.127185106277466,0.3205718994140625,0.8926311135292053,0.8926311135292053,0.0,186.3895874023437,193.0,46426.1328125,0.0,2815.6298828125,1.0,280.0421142578125,283.08966064453125,292.30499267578125,295.2394104003906,293.1499938964844,293.1499938964844,280.3500061035156,36325.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634453654289246,1.0,0.0,0.0,3.6365885734558105,3.6366126537323,8.824328006085125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.9501953125,0.0,1520.7218017578125,1895.4371337890625,0.0,3983.23828125,0.9025154113769532,1.0,0.0,3.0,1.0,0.0
12231000,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.741455078125,0.8883424401283264,0.4976198971271515,0.4502096474170685,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.9422696232795716,0.5859830975532532,0.6396737098693848,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8403323292732239,0.4204629361629486,0.2960167825222015,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.7879058718681335,0.3433912098407745,0.3288263082504272,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.6810947060585022,0.2192925810813903,1.0060182809829712,284.7414245605469,284.95001220703125,300.8045349121094,289.3514404296875,298.4150695800781,297.2481994628906,284.7430725097656,1.0,0.6107267737388611,0.4373158514499664,0.4373158514499664,1.0,1.0,-3.166799783706665,1.0396147966384888,2.127185106277466,0.3205718994140625,0.8926311135292053,0.8926311135292053,0.0,186.3895874023437,193.0,46426.1328125,0.0,2815.6298828125,1.0,280.0421142578125,283.08966064453125,292.30499267578125,295.2394104003906,293.1499938964844,293.1499938964844,280.3500061035156,36325.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634453654289246,1.0,0.0,0.0,3.6365885734558105,3.6366126537323,8.824328006085125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.9501953125,0.0,1520.7218017578125,1895.4371337890625,0.0,3983.23828125,0.9025154113769532,1.0,0.0,3.0,1.0,0.0
12231060,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8868246674537659,0.4978242516517639,0.4501590430736542,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9420894384384156,0.588853120803833,0.6424801349639893,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8412200808525085,0.4242091774940491,0.2984622418880462,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7876672744750977,0.3449812233448028,0.3301434218883514,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.6806608438491821,0.2201457917690277,1.0091298818588257,284.9404602050781,284.95001220703125,300.7658996582031,289.3735046386719,298.40826416015625,297.25946044921875,284.94244384765625,1.0,0.6131129860877991,0.4364874064922333,0.4364874064922333,1.0,1.0,-3.1779279708862305,1.0416996479034424,2.136228561401367,0.3201144635677337,0.8941298723220825,0.8941298723220825,0.0,188.0372467041016,196.0,45442.08984375,0.0,2847.32177734375,1.0,280.34161376953125,283.32843017578125,292.3166198730469,295.169921875,293.1499938964844,293.1499938964844,280.6499938964844,36119.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488587975502014,1.0,0.0,0.0,3.631417989730835,3.631441831588745,8.799252100288868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.7451171875,0.0,1513.4844970703125,1895.4371337890625,0.0,3852.675537109375,0.90122652053833,1.0,0.0,3.0,1.0,0.0
12231120,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8868246674537659,0.4978242516517639,0.4501590430736542,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9420894384384156,0.588853120803833,0.6424801349639893,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8412200808525085,0.4242091774940491,0.2984622418880462,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7876672744750977,0.3449812233448028,0.3301434218883514,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.6806608438491821,0.2201457917690277,1.0091298818588257,284.9404602050781,284.95001220703125,300.7658996582031,289.3735046386719,298.40826416015625,297.25946044921875,284.94244384765625,1.0,0.6131129860877991,0.4364874064922333,0.4364874064922333,1.0,1.0,-3.1779279708862305,1.0416996479034424,2.136228561401367,0.3201144635677337,0.8941298723220825,0.8941298723220825,0.0,188.0372467041016,196.0,45442.08984375,0.0,2847.32177734375,1.0,280.34161376953125,283.32843017578125,292.3166198730469,295.169921875,293.1499938964844,293.1499938964844,280.6499938964844,36119.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488587975502014,1.0,0.0,0.0,3.631417989730835,3.631441831588745,8.799252100288868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.7451171875,0.0,1513.4844970703125,1895.4371337890625,0.0,3852.675537109375,0.90122652053833,1.0,0.0,3.0,1.0,0.0
12231180,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.8863744139671326,0.4987256526947021,0.4508586823940277,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.9430846571922302,0.5924609303474426,0.6462294459342957,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.8430623412132263,0.4286265671253204,0.3014469742774963,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.7884620428085327,0.3471886217594147,0.3321230709552765,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.6813545823097229,0.221578761935234,1.0151039361953735,285.1423034667969,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.1443176269531,1.0,0.6162622570991516,0.4356589913368225,0.4356589913368225,1.0,1.0,-3.1958353519439697,1.0463138818740845,2.149521350860596,0.3207376301288605,0.8983440399169922,0.8983440399169922,0.0,189.53005981445312,199.0,44560.91796875,0.0,2892.40234375,1.0,280.6416015625,283.5670471191406,292.34698486328125,295.1412658691406,293.1499938964844,293.1499938964844,280.95001220703125,35865.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367356300354004,1.0,0.0,0.0,3.635700464248657,3.635724306106568,8.820018138067098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.15673828125,0.0,1516.318603515625,1895.4371337890625,0.0,3742.720947265625,0.90201073884964,1.0,0.0,3.0,1.0,0.0
12231240,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.8863744139671326,0.4987256526947021,0.4508586823940277,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.9430846571922302,0.5924609303474426,0.6462294459342957,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.8430623412132263,0.4286265671253204,0.3014469742774963,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.7884620428085327,0.3471886217594147,0.3321230709552765,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.6813545823097229,0.221578761935234,1.0151039361953735,285.1423034667969,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.1443176269531,1.0,0.6162622570991516,0.4356589913368225,0.4356589913368225,1.0,1.0,-3.1958353519439697,1.0463138818740845,2.149521350860596,0.3207376301288605,0.8983440399169922,0.8983440399169922,0.0,189.53005981445312,199.0,44560.91796875,0.0,2892.40234375,1.0,280.6416015625,283.5670471191406,292.34698486328125,295.1412658691406,293.1499938964844,293.1499938964844,280.95001220703125,35865.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367356300354004,1.0,0.0,0.0,3.635700464248657,3.635724306106568,8.820018138067098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.15673828125,0.0,1516.318603515625,1895.4371337890625,0.0,3742.720947265625,0.90201073884964,1.0,0.0,3.0,1.0,0.0
12231300,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.8861343264579773,0.4993172883987427,0.4513098001480102,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.9435603618621826,0.5944110155105591,0.6482513546943665,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8439899682998657,0.4309845268726349,0.3030358850955963,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28662109375,0.7888868451118469,0.348425954580307,0.333241730928421,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2833557128906,0.681787371635437,0.2224301993846893,1.0187419652938845,285.2880859375,284.95001220703125,300.7064208984375,289.4042358398437,298.40484619140625,297.2861633300781,285.2962341308594,1.0,0.6180698275566101,0.4352447688579559,0.4352447688579559,1.0,1.0,-3.206119537353516,1.0491044521331787,2.157015085220337,0.3212518990039825,0.9020168781280518,0.9020168781280518,0.0,190.40408325195312,199.0,43715.0078125,0.0,2918.582763671875,1.0,280.8984069824219,283.7484741210937,292.3384094238281,295.0322570800781,293.1499938964844,293.1499938964844,280.95001220703125,35716.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292507767677308,1.0,0.0,0.0,3.641503810882568,3.64152765274048,8.848197694533155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.53369140625,0.0,1521.6197509765625,1895.4371337890625,0.0,3674.271728515625,0.9032381176948548,1.0,0.0,3.0,1.0,0.0
12231360,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.8861432075500488,0.500030517578125,0.4519635140895843,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443298339844,0.944281041622162,0.5964770317077637,0.6504845023155212,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34405517578125,0.8451263308525085,0.433458000421524,0.3047522306442261,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34381103515625,0.7895189523696899,0.3497618436813354,0.334494799375534,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.6824355125427246,0.2233754247426986,1.022916316986084,285.3441467285156,284.95001220703125,300.6864318847656,289.4137878417969,298.4041442871094,297.29644775390625,285.3461303710937,1.0,0.6200426816940308,0.4346141815185547,0.4346141815185547,1.0,1.0,-3.2178282737731934,1.0519039630889893,2.165924310684204,0.3214573562145233,0.9052495360374452,0.9052495360374452,0.0,191.248275756836,202.0,43763.54296875,0.0,2947.7431640625,1.0,280.9416809082031,283.8035888671875,292.3760986328125,295.1206359863281,293.1499938964844,293.1499938964844,280.6499938964844,35594.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266437292099,1.0,0.0,0.0,3.6501171588897705,3.6501410007476807,8.890104936654097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.16162109375,0.0,1530.2633056640625,1895.4371337890625,0.0,3650.33984375,0.905048370361328,1.0,0.0,3.0,1.0,0.0
12231420,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.8833646774291992,0.4992996752262115,0.452014684677124,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9427371621131896,0.5987946391105652,0.6537302136421204,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.8450981974601746,0.4369388222694397,0.3075681626796722,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.7885466814041138,0.3513185679912567,0.3364100158214569,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914367675781,0.6817700266838074,0.2245125621557235,1.0296481847763062,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.3898620605469,297.2984313964844,285.1900634765625,1.0,0.6238924860954285,0.433353066444397,0.433353066444397,1.0,1.0,-3.235081911087036,1.0550880432128906,2.179993867874145,0.3210526704788208,0.9071989059448242,0.9071989059448242,0.0,194.31838989257807,205.0,45085.84765625,0.0,3001.125244140625,1.0,280.65777587890625,283.60162353515625,292.4852294921875,295.3826599121094,293.1499938964844,293.1499938964844,280.3500061035156,35659.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417283535003662,1.0,0.0,0.0,3.6634697914123535,3.6634938716888414,8.955266821430996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.4755859375,0.0,1545.6458740234375,1895.4371337890625,0.0,3788.1484375,0.9080525636672974,1.0,0.0,3.0,1.0,0.0
12231480,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.8833646774291992,0.4992996752262115,0.452014684677124,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9427371621131896,0.5987946391105652,0.6537302136421204,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.8450981974601746,0.4369388222694397,0.3075681626796722,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.7885466814041138,0.3513185679912567,0.3364100158214569,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914367675781,0.6817700266838074,0.2245125621557235,1.0296481847763062,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.3898620605469,297.2984313964844,285.1900634765625,1.0,0.6238924860954285,0.433353066444397,0.433353066444397,1.0,1.0,-3.235081911087036,1.0550880432128906,2.179993867874145,0.3210526704788208,0.9071989059448242,0.9071989059448242,0.0,194.31838989257807,205.0,45085.84765625,0.0,3001.125244140625,1.0,280.65777587890625,283.60162353515625,292.4852294921875,295.3826599121094,293.1499938964844,293.1499938964844,280.3500061035156,35659.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417283535003662,1.0,0.0,0.0,3.6634697914123535,3.6634938716888414,8.955266821430996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.4755859375,0.0,1545.6458740234375,1895.4371337890625,0.0,3788.1484375,0.9080525636672974,1.0,0.0,3.0,1.0,0.0
12231540,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8773399591445923,0.4969207644462585,0.4503290355205536,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9375450611114502,0.599448561668396,0.6549901366233826,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8422938585281372,0.4391292035579681,0.3093885779380798,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7847399115562439,0.351692259311676,0.3371661305427551,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6784149408340454,0.2246910333633422,1.032207489013672,285.0114440917969,284.95001220703125,300.60723876953125,289.4484558105469,298.36505126953125,297.2852478027344,285.01025390625,1.0,0.6269711852073669,0.4320919513702392,0.4320919513702392,1.0,1.0,-3.240558862686157,1.0538780689239502,2.186680793762207,0.3188158571720123,0.9065210819244384,0.9065210819244384,0.0,198.7633209228516,208.0,46310.0,0.0,3037.379638671875,1.0,280.35809326171875,283.3764343261719,292.5110778808594,295.5068359375,293.1499938964844,293.1499938964844,280.04998779296875,35825.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957550883293152,1.0,0.0,0.0,3.670532941818237,3.6705572605133057,8.989831599137688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.61572265625,0.0,1554.8228759765625,1895.4371337890625,0.0,3930.724365234375,0.909739077091217,1.0,0.0,3.0,1.0,0.0
12231600,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8773399591445923,0.4969207644462585,0.4503290355205536,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9375450611114502,0.599448561668396,0.6549901366233826,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8422938585281372,0.4391292035579681,0.3093885779380798,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7847399115562439,0.351692259311676,0.3371661305427551,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6784149408340454,0.2246910333633422,1.032207489013672,285.0114440917969,284.95001220703125,300.60723876953125,289.4484558105469,298.36505126953125,297.2852478027344,285.01025390625,1.0,0.6269711852073669,0.4320919513702392,0.4320919513702392,1.0,1.0,-3.240558862686157,1.0538780689239502,2.186680793762207,0.3188158571720123,0.9065210819244384,0.9065210819244384,0.0,198.7633209228516,208.0,46310.0,0.0,3037.379638671875,1.0,280.35809326171875,283.3764343261719,292.5110778808594,295.5068359375,293.1499938964844,293.1499938964844,280.04998779296875,35825.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957550883293152,1.0,0.0,0.0,3.670532941818237,3.6705572605133057,8.989831599137688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.61572265625,0.0,1554.8228759765625,1895.4371337890625,0.0,3930.724365234375,0.909739077091217,1.0,0.0,3.0,1.0,0.0
12231660,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.8705390095710754,0.4938543140888214,0.4478976428508758,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.9312679171562196,0.5992395281791687,0.6551766991615295,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.8387397527694702,0.4406881630420685,0.310698002576828,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.7800557017326355,0.3513855934143066,0.3372012078762054,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6740780472755432,0.2242425829172134,1.0317007303237915,284.8265686035156,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.82525634765625,1.0,0.6292319893836975,0.4308704137802124,0.4308704137802124,1.0,1.0,-3.23884391784668,1.0500967502593994,2.18874740600586,0.3155502080917358,0.9033334255218506,0.9033334255218506,0.0,203.38009643554688,211.0,47415.703125,0.0,3059.245361328125,1.0,280.0580749511719,283.1492614746094,292.5132751464844,295.583251953125,293.1499938964844,293.1499938964844,279.75,36044.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700579643249512,1.0,0.0,0.0,3.669519424438477,3.669543743133545,8.984867463368573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.58349609375,0.0,1555.3292236328125,1895.4371337890625,0.0,4041.71923828125,0.9096567630767822,1.0,0.0,3.0,1.0,0.0
12231720,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.8705390095710754,0.4938543140888214,0.4478976428508758,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.9312679171562196,0.5992395281791687,0.6551766991615295,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.8387397527694702,0.4406881630420685,0.310698002576828,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.7800557017326355,0.3513855934143066,0.3372012078762054,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6740780472755432,0.2242425829172134,1.0317007303237915,284.8265686035156,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.82525634765625,1.0,0.6292319893836975,0.4308704137802124,0.4308704137802124,1.0,1.0,-3.23884391784668,1.0500967502593994,2.18874740600586,0.3155502080917358,0.9033334255218506,0.9033334255218506,0.0,203.38009643554688,211.0,47415.703125,0.0,3059.245361328125,1.0,280.0580749511719,283.1492614746094,292.5132751464844,295.583251953125,293.1499938964844,293.1499938964844,279.75,36044.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700579643249512,1.0,0.0,0.0,3.669519424438477,3.669543743133545,8.984867463368573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.58349609375,0.0,1555.3292236328125,1895.4371337890625,0.0,4041.71923828125,0.9096567630767822,1.0,0.0,3.0,1.0,0.0
