time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231780,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.8638341426849365,0.4904223382472992,0.4450872838497162,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405029296875,0.9249265789985656,0.5985041856765747,0.6547258496284485,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64068603515625,0.8351831436157227,0.4418878555297851,0.3117206692695617,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.7752821445465088,0.3506653308868408,0.3367941677570343,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413879394531,0.6695197224617004,0.2233968377113342,1.0291829109191897,284.640625,284.95001220703125,300.5321655273437,289.47705078125,298.3072814941406,297.24578857421875,284.63934326171875,1.0,0.6308139562606812,0.4296488761901855,0.4296488761901855,1.0,1.0,-3.232710361480713,1.0446853637695312,2.1880249977111816,0.3116066455841064,0.8976557850837708,0.8976557850837708,0.0,207.7572631835937,214.0,48426.4140625,0.0,3070.26953125,1.0,279.75811767578125,282.9239501953125,292.5150451660156,295.6490173339844,293.1499938964844,293.1499938964844,280.04998779296875,36298.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98002690076828,1.0,0.0,0.0,3.659112930297852,3.65913724899292,8.933978961067623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.58642578125,0.0,1545.568603515625,1895.4371337890625,0.0,4128.95703125,0.9074998497962952,1.0,0.0,3.0,1.0,0.0
12231840,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.8638341426849365,0.4904223382472992,0.4450872838497162,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405029296875,0.9249265789985656,0.5985041856765747,0.6547258496284485,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64068603515625,0.8351831436157227,0.4418878555297851,0.3117206692695617,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.7752821445465088,0.3506653308868408,0.3367941677570343,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413879394531,0.6695197224617004,0.2233968377113342,1.0291829109191897,284.640625,284.95001220703125,300.5321655273437,289.47705078125,298.3072814941406,297.24578857421875,284.63934326171875,1.0,0.6308139562606812,0.4296488761901855,0.4296488761901855,1.0,1.0,-3.232710361480713,1.0446853637695312,2.1880249977111816,0.3116066455841064,0.8976557850837708,0.8976557850837708,0.0,207.7572631835937,214.0,48426.4140625,0.0,3070.26953125,1.0,279.75811767578125,282.9239501953125,292.5150451660156,295.6490173339844,293.1499938964844,293.1499938964844,280.04998779296875,36298.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98002690076828,1.0,0.0,0.0,3.659112930297852,3.65913724899292,8.933978961067623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.58642578125,0.0,1545.568603515625,1895.4371337890625,0.0,4128.95703125,0.9074998497962952,1.0,0.0,3.0,1.0,0.0
12231900,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.8610672354698181,0.4894050359725952,0.4438599944114685,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.9223660230636596,0.5986552238464355,0.6545954346656799,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.8338678479194641,0.4429637789726257,0.3123067617416382,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.7733249664306641,0.350604772567749,0.3366119563579559,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.6675882339477539,0.2231486737728119,1.02781081199646,284.7632751464844,284.95001220703125,300.5144958496094,289.48321533203125,298.2966613769531,297.2409973144531,284.770263671875,1.0,0.6314706802368164,0.4290381073951721,0.4290381073951721,1.0,1.0,-3.229926586151123,1.0420911312103271,2.187835454940796,0.309573233127594,0.8975837230682373,0.8975837230682373,0.0,209.58615112304688,214.0,47424.734375,0.0,3074.396728515625,1.0,280.0014953613281,283.0860290527344,292.44561767578125,295.4202880859375,293.1499938964844,293.1499938964844,280.04998779296875,36260.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722859263420104,1.0,0.0,0.0,3.653886079788208,3.653910160064697,8.908473887458968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.35498046875,0.0,1539.4473876953125,1895.4371337890625,0.0,4061.3154296875,0.906360387802124,1.0,0.0,3.0,1.0,0.0
12231960,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.859624981880188,0.4890347123146057,0.4433546662330627,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.921280026435852,0.599393367767334,0.6551910042762756,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.8336646556854248,0.4445406496524811,0.3132964372634887,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7724548578262329,0.3509390950202942,0.3368180096149444,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.6666383147239685,0.2231968492269516,1.027668595314026,284.809326171875,284.95001220703125,300.49737548828125,289.4889831542969,298.2908935546875,297.2421264648437,284.8107604980469,1.0,0.6322928071022034,0.4286357164382934,0.4286357164382934,1.0,1.0,-3.231200695037842,1.0414924621582031,2.1897084712982178,0.3086240887641907,0.8971462249755859,0.8971462249755859,0.0,210.7591247558593,217.0,47298.21875,0.0,3083.614501953125,1.0,280.04217529296875,283.1355285644531,292.4456481933594,295.4383544921875,293.1499938964844,293.1499938964844,280.3500061035156,36211.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967244267463684,1.0,0.0,0.0,3.650490522384644,3.650514602661133,8.891923926057643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.37158203125,0.0,1535.2938232421875,1895.4371337890625,0.0,4016.892578125,0.9055421948432922,1.0,0.0,3.0,1.0,0.0
12232020,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.858391523361206,0.4892609417438507,0.4433300197124481,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.921029806137085,0.6018635630607605,0.6575614213943481,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8347105383872986,0.4485417306423187,0.3159174621105194,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7722168564796448,0.3523488938808441,0.3379647135734558,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.666207492351532,0.2239175140857696,1.030194640159607,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.00469970703125,1.0,0.634493350982666,0.4278309345245361,0.4278309345245361,1.0,1.0,-3.241207361221313,1.0430924892425537,2.19811487197876,0.3079338669776916,0.8994447588920593,0.8994447588920593,0.0,212.41729736328125,220.0,46283.93359375,0.0,3114.3798828125,1.0,280.3417358398437,283.36944580078125,292.4457397460937,295.3558044433594,293.1499938964844,293.1499938964844,280.6499938964844,36016.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533725380897522,1.0,0.0,0.0,3.6492183208465576,3.649242162704468,8.885726856533438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.5,0.0,1532.4215087890625,1895.4371337890625,0.0,3893.29345703125,0.9051325917243958,1.0,0.0,3.0,1.0,0.0
12232080,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.858391523361206,0.4892609417438507,0.4433300197124481,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.921029806137085,0.6018635630607605,0.6575614213943481,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8347105383872986,0.4485417306423187,0.3159174621105194,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7722168564796448,0.3523488938808441,0.3379647135734558,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.666207492351532,0.2239175140857696,1.030194640159607,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.00469970703125,1.0,0.634493350982666,0.4278309345245361,0.4278309345245361,1.0,1.0,-3.241207361221313,1.0430924892425537,2.19811487197876,0.3079338669776916,0.8994447588920593,0.8994447588920593,0.0,212.41729736328125,220.0,46283.93359375,0.0,3114.3798828125,1.0,280.3417358398437,283.36944580078125,292.4457397460937,295.3558044433594,293.1499938964844,293.1499938964844,280.6499938964844,36016.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533725380897522,1.0,0.0,0.0,3.6492183208465576,3.649242162704468,8.885726856533438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.5,0.0,1532.4215087890625,1895.4371337890625,0.0,3893.29345703125,0.9051325917243958,1.0,0.0,3.0,1.0,0.0
12232140,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.8580738306045532,0.4901727735996246,0.4440432488918304,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19976806640625,0.9218596816062928,0.60508793592453,0.6608957052230835,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.8365986943244934,0.4532181620597839,0.3190807402133941,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.7729018926620483,0.3543836772441864,0.3397819399833679,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986083984375,0.6667842864990234,0.225219041109085,1.035587191581726,285.1996154785156,284.95001220703125,300.4356994628906,289.5079040527344,298.2874755859375,297.2706298828125,285.201416015625,1.0,0.6374507546424866,0.4270261526107788,0.4270261526107788,1.0,1.0,-3.258018493652344,1.0471649169921875,2.210853576660156,0.3082567453384399,0.904391586780548,0.904391586780548,0.0,213.9232940673828,223.0,45372.05859375,0.0,3159.311767578125,1.0,280.6417541503906,283.6036071777344,292.4634094238281,295.3125915527344,293.1499938964844,293.1499938964844,280.3500061035156,35776.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418407082557678,1.0,0.0,0.0,3.656876564025879,3.656900405883789,8.923061045607028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.384765625,0.0,1539.156494140625,1895.4371337890625,0.0,3789.1689453125,0.9066842198371888,1.0,0.0,3.0,1.0,0.0
12232200,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.8580738306045532,0.4901727735996246,0.4440432488918304,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19976806640625,0.9218596816062928,0.60508793592453,0.6608957052230835,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.8365986943244934,0.4532181620597839,0.3190807402133941,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.7729018926620483,0.3543836772441864,0.3397819399833679,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986083984375,0.6667842864990234,0.225219041109085,1.035587191581726,285.1996154785156,284.95001220703125,300.4356994628906,289.5079040527344,298.2874755859375,297.2706298828125,285.201416015625,1.0,0.6374507546424866,0.4270261526107788,0.4270261526107788,1.0,1.0,-3.258018493652344,1.0471649169921875,2.210853576660156,0.3082567453384399,0.904391586780548,0.904391586780548,0.0,213.9232940673828,223.0,45372.05859375,0.0,3159.311767578125,1.0,280.6417541503906,283.6036071777344,292.4634094238281,295.3125915527344,293.1499938964844,293.1499938964844,280.3500061035156,35776.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418407082557678,1.0,0.0,0.0,3.656876564025879,3.656900405883789,8.923061045607028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.384765625,0.0,1539.156494140625,1895.4371337890625,0.0,3789.1689453125,0.9066842198371888,1.0,0.0,3.0,1.0,0.0
12232260,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.855801522731781,0.4891948997974396,0.4438386559486389,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204723238945008,0.6067214608192444,0.6633824706077576,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.836836040019989,0.4566021263599396,0.3218197524547577,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7720493078231812,0.3555127084255218,0.341270387172699,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.6661084294319153,0.2259780913591385,1.040495991706848,285.0456848144531,284.95001220703125,300.4097595214844,289.51483154296875,298.2775573730469,297.27178955078125,285.0448303222656,1.0,0.6406080722808838,0.4258683621883392,0.4258683621883392,1.0,1.0,-3.27137303352356,1.0490344762802124,2.2223384380340576,0.3073861002922058,0.9044005870819092,0.9044005870819092,0.0,216.73873901367188,226.0,46640.76171875,0.0,3204.324951171875,1.0,280.3577575683594,283.4035949707031,292.5608215332031,295.5587463378906,293.1499938964844,293.1499938964844,280.04998779296875,35857.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553359150886536,1.0,0.0,0.0,3.662855625152588,3.662879705429077,8.952264352046768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.96435546875,0.0,1546.4486083984375,1895.4371337890625,0.0,3910.902587890625,0.908050537109375,1.0,0.0,3.0,1.0,0.0
12232320,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.855801522731781,0.4891948997974396,0.4438386559486389,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204723238945008,0.6067214608192444,0.6633824706077576,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.836836040019989,0.4566021263599396,0.3218197524547577,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7720493078231812,0.3555127084255218,0.341270387172699,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.6661084294319153,0.2259780913591385,1.040495991706848,285.0456848144531,284.95001220703125,300.4097595214844,289.51483154296875,298.2775573730469,297.27178955078125,285.0448303222656,1.0,0.6406080722808838,0.4258683621883392,0.4258683621883392,1.0,1.0,-3.27137303352356,1.0490344762802124,2.2223384380340576,0.3073861002922058,0.9044005870819092,0.9044005870819092,0.0,216.73873901367188,226.0,46640.76171875,0.0,3204.324951171875,1.0,280.3577575683594,283.4035949707031,292.5608215332031,295.5587463378906,293.1499938964844,293.1499938964844,280.04998779296875,35857.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553359150886536,1.0,0.0,0.0,3.662855625152588,3.662879705429077,8.952264352046768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.96435546875,0.0,1546.4486083984375,1895.4371337890625,0.0,3910.902587890625,0.908050537109375,1.0,0.0,3.0,1.0,0.0
12232380,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8508344888687134,0.4866568446159363,0.441991925239563,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.915902614593506,0.606722891330719,0.6639296412467957,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8346734642982483,0.4587362706661224,0.3235905170440674,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7687826752662659,0.3555188775062561,0.3416647017002105,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6631829142570496,0.2258539944887161,1.0416078567504885,284.8662414550781,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.86505126953125,1.0,0.643108069896698,0.4247105419635772,0.4247105419635772,1.0,1.0,-3.2736752033233643,1.0468189716339111,2.226856231689453,0.3048326075077057,0.9017844796180724,0.9017844796180724,0.0,220.9526214599609,229.0,47801.828125,0.0,3232.960205078125,1.0,280.0581359863281,283.1806945800781,292.576904296875,295.66900634765625,293.1499938964844,293.1499938964844,279.75,36036.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699246287345886,1.0,0.0,0.0,3.662115812301636,3.662139892578125,8.948647973738844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.01025390625,0.0,1546.96044921875,1895.4371337890625,0.0,4040.544921875,0.9079986810684204,1.0,0.0,3.0,1.0,0.0
12232440,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8508344888687134,0.4866568446159363,0.441991925239563,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.915902614593506,0.606722891330719,0.6639296412467957,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8346734642982483,0.4587362706661224,0.3235905170440674,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7687826752662659,0.3555188775062561,0.3416647017002105,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6631829142570496,0.2258539944887161,1.0416078567504885,284.8662414550781,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.86505126953125,1.0,0.643108069896698,0.4247105419635772,0.4247105419635772,1.0,1.0,-3.2736752033233643,1.0468189716339111,2.226856231689453,0.3048326075077057,0.9017844796180724,0.9017844796180724,0.0,220.9526214599609,229.0,47801.828125,0.0,3232.960205078125,1.0,280.0581359863281,283.1806945800781,292.576904296875,295.66900634765625,293.1499938964844,293.1499938964844,279.75,36036.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699246287345886,1.0,0.0,0.0,3.662115812301636,3.662139892578125,8.948647973738844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.01025390625,0.0,1546.96044921875,1895.4371337890625,0.0,4040.544921875,0.9079986810684204,1.0,0.0,3.0,1.0,0.0
12232500,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.8481261730194092,0.4851384162902832,0.4408369958400726,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.913320004940033,0.6063972115516663,0.6638334393501282,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.8333541750907898,0.459572434425354,0.3243102431297302,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.7668724060058594,0.3552749454975128,0.3416169285774231,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7329406738281,0.6614129543304443,0.2255710661411285,1.0411298274993896,284.72869873046875,284.95001220703125,300.3783569335937,289.5220031738281,298.2483825683594,297.25018310546875,284.72149658203125,1.0,0.6440945267677307,0.4241316616535187,0.4241316616535187,1.0,1.0,-3.272422313690185,1.044833064079285,2.2275893688201904,0.3031855225563049,0.8989713788032532,0.8989713788032532,0.0,223.1239776611328,229.0,48771.43359375,0.0,3242.320068359375,1.0,279.8009948730469,283.0048828125,292.5960693359375,295.80291748046875,293.1499938964844,293.1499938964844,279.75,36161.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782249927520752,1.0,0.0,0.0,3.658771753311157,3.658795833587648,8.932312880460813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.748046875,0.0,1544.159912109375,1895.4371337890625,0.0,4113.275390625,0.9073004722595216,1.0,0.0,3.0,1.0,0.0
12232560,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.8451911807060242,0.4834811389446258,0.4394510388374328,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.910485565662384,0.6058827638626099,0.6634294390678406,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8318132162094116,0.4602774679660797,0.3248793482780456,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.7647325992584229,0.354887843132019,0.3413828015327453,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.6594061255455017,0.22515669465065,1.039919376373291,284.6824645996094,284.95001220703125,300.3701171875,289.52349853515625,298.2377624511719,297.24053955078125,284.68121337890625,1.0,0.6448861360549927,0.4236196875572204,0.4236196875572204,1.0,1.0,-3.2692832946777344,1.042325139045715,2.226958036422729,0.301431268453598,0.8966827392578125,0.8966827392578125,0.0,225.37257385253903,217.0,48846.1796875,0.0,3247.91748046875,1.0,279.7580871582031,282.9567565917969,292.5696105957031,295.7323608398437,293.1499938964844,293.1499938964844,280.04998779296875,36266.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816439747810364,1.0,0.0,0.0,3.652877569198608,3.6529016494750977,8.903556363293319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.8349609375,0.0,1538.3648681640625,1895.4371337890625,0.0,4142.9970703125,0.9060859084129332,1.0,0.0,3.0,1.0,0.0
12232620,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8470897674560547,0.4822419881820678,0.4376224875450134,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9143019914627076,0.6065729856491089,0.6633954644203186,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8360003232955933,0.4632364213466644,0.3264754116535187,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7674320936203003,0.3551695048809051,0.3411667048931122,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6614227890968323,0.225022479891777,1.0375354290008545,284.84832763671875,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.849609375,1.0,0.6422142386436462,0.422595739364624,0.422595739364624,1.0,1.0,-3.265831470489502,1.0383726358413696,2.2274587154388428,0.2981599867343902,0.8966791033744812,0.8966791033744812,0.0,221.76792907714844,205.0,47695.66796875,0.0,3220.205078125,1.0,280.04217529296875,283.16571044921875,292.4876708984375,295.5091552734375,293.1499938964844,293.1499938964844,280.3500061035156,36166.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700644612312316,1.0,0.0,0.0,3.64592170715332,3.6459457874298096,8.86968052782322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.14990234375,0.0,1529.881591796875,1895.4371337890625,0.0,4041.776611328125,0.9044907689094543,1.0,0.0,3.0,1.0,0.0
12232680,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8470897674560547,0.4822419881820678,0.4376224875450134,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9143019914627076,0.6065729856491089,0.6633954644203186,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8360003232955933,0.4632364213466644,0.3264754116535187,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7674320936203003,0.3551695048809051,0.3411667048931122,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6614227890968323,0.225022479891777,1.0375354290008545,284.84832763671875,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.849609375,1.0,0.6422142386436462,0.422595739364624,0.422595739364624,1.0,1.0,-3.265831470489502,1.0383726358413696,2.2274587154388428,0.2981599867343902,0.8966791033744812,0.8966791033744812,0.0,221.76792907714844,205.0,47695.66796875,0.0,3220.205078125,1.0,280.04217529296875,283.16571044921875,292.4876708984375,295.5091552734375,293.1499938964844,293.1499938964844,280.3500061035156,36166.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700644612312316,1.0,0.0,0.0,3.64592170715332,3.6459457874298096,8.86968052782322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.14990234375,0.0,1529.881591796875,1895.4371337890625,0.0,4041.776611328125,0.9044907689094543,1.0,0.0,3.0,1.0,0.0
12232740,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8553972244262695,0.4826095998287201,0.4373344182968139,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9261738657951356,0.6088589429855347,0.6650909781455994,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462609648704529,0.4675652384757995,0.3290169835090637,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7760288119316101,0.3565931022167206,0.3419139683246612,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6687391400337219,0.2258075922727584,1.0383996963500977,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333679199219,297.2507629394531,285.0384216308594,1.0,0.6382083892822266,0.42157182097435,0.42157182097435,1.0,1.0,-3.272242546081543,1.03799307346344,2.2342495918273926,0.2962812483310699,0.8993970155715942,0.8993970155715942,0.0,212.9149475097656,193.0,46639.20703125,0.0,3184.96875,1.0,280.3417053222656,283.39532470703125,292.4747314453125,295.4111633300781,293.1499938964844,293.1499938964844,280.6499938964844,35969.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568617343902588,1.0,0.0,0.0,3.646417140960693,3.646440982818604,8.872090688782919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.12353515625,0.0,1528.9583740234375,1895.4371337890625,0.0,3924.562255859375,0.9044733047485352,1.0,0.0,3.0,1.0,0.0
12232800,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8553972244262695,0.4826095998287201,0.4373344182968139,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9261738657951356,0.6088589429855347,0.6650909781455994,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462609648704529,0.4675652384757995,0.3290169835090637,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7760288119316101,0.3565931022167206,0.3419139683246612,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6687391400337219,0.2258075922727584,1.0383996963500977,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333679199219,297.2507629394531,285.0384216308594,1.0,0.6382083892822266,0.42157182097435,0.42157182097435,1.0,1.0,-3.272242546081543,1.03799307346344,2.2342495918273926,0.2962812483310699,0.8993970155715942,0.8993970155715942,0.0,212.9149475097656,193.0,46639.20703125,0.0,3184.96875,1.0,280.3417053222656,283.39532470703125,292.4747314453125,295.4111633300781,293.1499938964844,293.1499938964844,280.6499938964844,35969.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568617343902588,1.0,0.0,0.0,3.646417140960693,3.646440982818604,8.872090688782919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.12353515625,0.0,1528.9583740234375,1895.4371337890625,0.0,3924.562255859375,0.9044733047485352,1.0,0.0,3.0,1.0,0.0
12232860,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.867662250995636,0.4836814403533935,0.4377219974994659,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.942819893360138,0.6119290590286255,0.6676892638206482,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279968261719,0.8604994416236877,0.47259521484375,0.3320585489273071,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2277526855469,0.7883570194244385,0.3586672842502594,0.3432729542255401,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.6795613169670105,0.2271962761878967,1.0418344736099243,285.22802734375,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296142578125,1.0,0.6338191628456116,0.4207066297531128,0.4207066297531128,1.0,1.0,-3.284841775894165,1.0402426719665527,2.2445991039276123,0.2956966757774353,0.9046862125396729,0.9046862125396729,0.0,201.8587341308593,181.0,45679.4453125,0.0,3150.810546875,1.0,280.6417541503906,283.6249389648437,292.4799194335937,295.352294921875,293.1499938964844,293.1499938964844,280.3500061035156,35732.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456291794776917,1.0,0.0,0.0,3.655727863311768,3.655751943588257,8.917456852941541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.86376953125,0.0,1537.5482177734375,1895.4371337890625,0.0,3823.502197265625,0.906396210193634,1.0,0.0,3.0,1.0,0.0
12232920,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.867662250995636,0.4836814403533935,0.4377219974994659,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.942819893360138,0.6119290590286255,0.6676892638206482,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279968261719,0.8604994416236877,0.47259521484375,0.3320585489273071,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2277526855469,0.7883570194244385,0.3586672842502594,0.3432729542255401,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.6795613169670105,0.2271962761878967,1.0418344736099243,285.22802734375,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296142578125,1.0,0.6338191628456116,0.4207066297531128,0.4207066297531128,1.0,1.0,-3.284841775894165,1.0402426719665527,2.2445991039276123,0.2956966757774353,0.9046862125396729,0.9046862125396729,0.0,201.8587341308593,181.0,45679.4453125,0.0,3150.810546875,1.0,280.6417541503906,283.6249389648437,292.4799194335937,295.352294921875,293.1499938964844,293.1499938964844,280.3500061035156,35732.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456291794776917,1.0,0.0,0.0,3.655727863311768,3.655751943588257,8.917456852941541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.86376953125,0.0,1537.5482177734375,1895.4371337890625,0.0,3823.502197265625,0.906396210193634,1.0,0.0,3.0,1.0,0.0
12232980,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8804927468299866,0.4829216599464416,0.4371912181377411,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.9592699408531188,0.6134124994277954,0.6694052219390869,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8757215738296509,0.4763126075267792,0.3346392214298248,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8013439178466797,0.3598561286926269,0.3442811369895935,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.6911364793777466,0.2280708998441696,1.0447009801864624,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290135979652405,0.419841468334198,0.419841468334198,1.0,1.0,-3.293775081634521,1.0411453247070312,2.2526297569274902,0.2948150932788849,0.9049873948097228,0.9049873948097228,0.0,190.9979248046875,169.0,46911.90234375,0.0,3109.41162109375,1.0,280.3577575683594,283.4212951660156,292.5648498535156,295.58331298828125,293.1499938964844,293.1499938964844,280.04998779296875,35818.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590395092964172,1.0,0.0,0.0,3.6631884574890137,3.663212537765503,8.953891779128753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.19970703125,0.0,1546.5250244140625,1895.4371337890625,0.0,3944.01904296875,0.9080970287322998,1.0,0.0,3.0,1.0,0.0
12233040,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8804927468299866,0.4829216599464416,0.4371912181377411,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.9592699408531188,0.6134124994277954,0.6694052219390869,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8757215738296509,0.4763126075267792,0.3346392214298248,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8013439178466797,0.3598561286926269,0.3442811369895935,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.6911364793777466,0.2280708998441696,1.0447009801864624,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290135979652405,0.419841468334198,0.419841468334198,1.0,1.0,-3.293775081634521,1.0411453247070312,2.2526297569274902,0.2948150932788849,0.9049873948097228,0.9049873948097228,0.0,190.9979248046875,169.0,46911.90234375,0.0,3109.41162109375,1.0,280.3577575683594,283.4212951660156,292.5648498535156,295.58331298828125,293.1499938964844,293.1499938964844,280.04998779296875,35818.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590395092964172,1.0,0.0,0.0,3.6631884574890137,3.663212537765503,8.953891779128753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.19970703125,0.0,1546.5250244140625,1895.4371337890625,0.0,3944.01904296875,0.9080970287322998,1.0,0.0,3.0,1.0,0.0
12233100,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864284753799438,0.4819118678569793,0.4363018572330475,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.966485559940338,0.6134905815124512,0.6695132851600647,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8830304741859436,0.4776618778705597,0.3355536162853241,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8073791265487671,0.3600129187107086,0.3443745970726013,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.6965131759643555,0.2281787097454071,1.044758677482605,284.9331359863281,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.9259948730469,1.0,0.6262490153312683,0.4194088578224182,0.4194088578224182,1.0,1.0,-3.294105768203736,1.0401004552841189,2.254005193710327,0.2937746047973633,0.9035465121269226,0.9035465121269226,0.0,185.89840698242188,169.0,47929.10546875,0.0,3081.46630859375,1.0,280.100830078125,283.2449035644531,292.5953674316406,295.74102783203125,293.1499938964844,293.1499938964844,280.04998779296875,35916.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968713402748108,1.0,0.0,0.0,3.664570808410645,3.664595127105713,8.960651030065492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.52392578125,0.0,1548.8155517578125,1895.4371337890625,0.0,4029.8662109375,0.90843665599823,1.0,0.0,3.0,1.0,0.0
12233160,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8920890092849731,0.4806502759456634,0.4350470304489136,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9730865359306335,0.6132546067237854,0.6691465973854065,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8901525139808655,0.4787873029708862,0.336233526468277,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8129557371139526,0.3599447011947632,0.3441930711269378,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7016066908836365,0.2280965149402618,1.04381263256073,284.8860778808594,284.95001220703125,300.3428039550781,289.5135192871094,298.2314453125,297.2601928710937,284.884765625,1.0,0.6232030987739563,0.4188692569732666,0.4188692569732666,1.0,1.0,-3.2916793823242188,1.0377928018569946,2.2538866996765137,0.2920707762241363,0.9026081562042236,0.9026081562042236,0.0,180.9554901123047,157.0,48036.79296875,0.0,3048.420654296875,1.0,280.0580139160156,283.1947326660156,292.5699768066406,295.6799621582031,293.1499938964844,293.1499938964844,279.75,36001.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735071659088136,1.0,0.0,0.0,3.6637656688690186,3.663789749145508,8.956712918006815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.86376953125,0.0,1548.546142578125,1895.4371337890625,0.0,4072.032958984375,0.9083430171012878,1.0,0.0,3.0,1.0,0.0
12233220,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043681025505066,0.4777704775333404,0.4322241842746734,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.9860143661499025,0.6122313737869263,0.6678096652030945,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054811000823976,0.4806869328022003,0.3373481035232544,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8243322968482971,0.3594192862510681,0.3434379398822784,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.712155818939209,0.2275851219892501,1.0402202606201172,284.6983947753906,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2438049316406,284.6969909667969,1.0,0.6164584755897522,0.4177900850772857,0.4177900850772857,1.0,1.0,-3.2830052375793457,1.0317678451538086,2.251237392425537,0.2880565226078033,0.8976916670799255,0.8976916670799255,0.0,170.82827758789062,145.0,49042.70703125,0.0,2972.93603515625,1.0,279.7581787109375,282.9675598144531,292.5521240234375,295.730224609375,293.1499938964844,293.1499938964844,280.04998779296875,36235.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851468801498412,1.0,0.0,0.0,3.655683517456055,3.655707597732544,8.917240279515681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.16064453125,0.0,1541.264892578125,1895.4371337890625,0.0,4173.29931640625,0.9066912531852722,1.0,0.0,3.0,1.0,0.0
12233280,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043681025505066,0.4777704775333404,0.4322241842746734,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.9860143661499025,0.6122313737869263,0.6678096652030945,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054811000823976,0.4806869328022003,0.3373481035232544,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8243322968482971,0.3594192862510681,0.3434379398822784,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.712155818939209,0.2275851219892501,1.0402202606201172,284.6983947753906,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2438049316406,284.6969909667969,1.0,0.6164584755897522,0.4177900850772857,0.4177900850772857,1.0,1.0,-3.2830052375793457,1.0317678451538086,2.251237392425537,0.2880565226078033,0.8976916670799255,0.8976916670799255,0.0,170.82827758789062,145.0,49042.70703125,0.0,2972.93603515625,1.0,279.7581787109375,282.9675598144531,292.5521240234375,295.730224609375,293.1499938964844,293.1499938964844,280.04998779296875,36235.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851468801498412,1.0,0.0,0.0,3.655683517456055,3.655707597732544,8.917240279515681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.16064453125,0.0,1541.264892578125,1895.4371337890625,0.0,4173.29931640625,0.9066912531852722,1.0,0.0,3.0,1.0,0.0
12233340,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9225605726242064,0.476791650056839,0.4303661286830902,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9990000128746032,0.6127433180809021,0.665409505367279,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271283149719238,0.4840505123138428,0.3390027284622192,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389295339584351,0.359817773103714,0.3430410325527191,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7247281074523926,0.2276520282030105,1.037364840507507,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.214111328125,297.2431945800781,284.8620300292969,1.0,0.6093042492866516,0.4167108833789825,0.4167108833789825,1.0,1.0,-3.2761070728302,1.026382565498352,2.2497246265411377,0.2843183577060699,0.8978369235992432,0.8978369235992432,0.0,159.60235595703125,133.0,47856.25,0.0,2895.66015625,1.0,280.0422058105469,283.1737060546875,292.4607238769531,295.49542236328125,293.1499938964844,293.1499938964844,280.3500061035156,36141.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973676860332489,1.0,0.0,0.0,3.649678945541382,3.649703025817871,8.887971034710063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.1328125,0.0,1533.869873046875,1895.4371337890625,0.0,4073.52099609375,0.9053125977516174,1.0,0.0,3.0,1.0,0.0
12233400,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9225605726242064,0.476791650056839,0.4303661286830902,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9990000128746032,0.6127433180809021,0.665409505367279,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271283149719238,0.4840505123138428,0.3390027284622192,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389295339584351,0.359817773103714,0.3430410325527191,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7247281074523926,0.2276520282030105,1.037364840507507,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.214111328125,297.2431945800781,284.8620300292969,1.0,0.6093042492866516,0.4167108833789825,0.4167108833789825,1.0,1.0,-3.2761070728302,1.026382565498352,2.2497246265411377,0.2843183577060699,0.8978369235992432,0.8978369235992432,0.0,159.60235595703125,133.0,47856.25,0.0,2895.66015625,1.0,280.0422058105469,283.1737060546875,292.4607238769531,295.49542236328125,293.1499938964844,293.1499938964844,280.3500061035156,36141.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973676860332489,1.0,0.0,0.0,3.649678945541382,3.649703025817871,8.887971034710063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.1328125,0.0,1533.869873046875,1895.4371337890625,0.0,4073.52099609375,0.9053125977516174,1.0,0.0,3.0,1.0,0.0
12233460,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9384636878967284,0.4771275818347931,0.4301952123641968,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9990000128746032,0.6175673604011536,0.6372509598731995,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9460726976394652,0.4885984659194946,0.3417872190475464,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8515135049819946,0.3611591160297394,0.3438360393047333,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7350472807884216,0.2284416854381561,1.0388178825378418,285.0243225097656,284.95001220703125,300.34625244140625,289.4877624511719,298.2253723144531,297.2628173828125,285.0246276855469,1.0,0.6006459593772888,0.4160336554050445,0.4160336554050445,1.0,1.0,-3.248796463012696,1.014641046524048,2.2341554164886475,0.2798620462417602,0.900239884853363,0.900239884853363,0.0,150.87229919433594,121.0,46456.2890625,0.0,2793.171875,1.0,280.3417663574219,283.3825378417969,292.4349670410156,295.3717346191406,293.1499938964844,293.1499938964844,280.04998779296875,35969.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601035118103028,1.0,0.0,0.0,3.6503732204437256,3.650397300720215,8.891352649698092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.05615234375,0.0,1533.353759765625,1895.4371337890625,0.0,3953.50830078125,0.9053528308868408,1.0,0.0,3.0,1.0,0.0
12233520,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9384636878967284,0.4771275818347931,0.4301952123641968,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9990000128746032,0.6175673604011536,0.6372509598731995,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9460726976394652,0.4885984659194946,0.3417872190475464,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8515135049819946,0.3611591160297394,0.3438360393047333,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7350472807884216,0.2284416854381561,1.0388178825378418,285.0243225097656,284.95001220703125,300.34625244140625,289.4877624511719,298.2253723144531,297.2628173828125,285.0246276855469,1.0,0.6006459593772888,0.4160336554050445,0.4160336554050445,1.0,1.0,-3.248796463012696,1.014641046524048,2.2341554164886475,0.2798620462417602,0.900239884853363,0.900239884853363,0.0,150.87229919433594,121.0,46456.2890625,0.0,2793.171875,1.0,280.3417663574219,283.3825378417969,292.4349670410156,295.3717346191406,293.1499938964844,293.1499938964844,280.04998779296875,35969.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601035118103028,1.0,0.0,0.0,3.6503732204437256,3.650397300720215,8.891352649698092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.05615234375,0.0,1533.353759765625,1895.4371337890625,0.0,3953.50830078125,0.9053528308868408,1.0,0.0,3.0,1.0,0.0
12233580,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.957385778427124,0.4757178723812103,0.4291691482067108,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.6250693798065186,0.6024258136749268,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9674698710441588,0.4918773174285888,0.3441400229930877,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8678072094917297,0.3616954982280731,0.3443196415901184,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483282685279846,0.2288131117820739,1.0397884845733645,284.8314514160156,284.95001220703125,300.34918212890625,289.4765014648437,298.23883056640625,297.28546142578125,284.8290405273437,1.0,0.5910778045654297,0.4153564274311065,0.4153564274311065,1.0,1.0,-3.2197015285491943,1.0024428367614746,2.21725869178772,0.2731480300426483,0.8971269726753235,0.8971269726753235,0.0,140.8543243408203,139.0,47192.79296875,0.0,2675.06787109375,1.0,280.05780029296875,283.1551818847656,292.5024719238281,295.5518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36123.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693374037742616,1.0,0.0,0.0,3.64668083190918,3.646704912185669,8.873374781614984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.513671875,0.0,1530.3994140625,1895.4371337890625,0.0,4035.369873046875,0.9046058058738708,1.0,0.0,3.0,1.0,0.0
