time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233640,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.957385778427124,0.4757178723812103,0.4291691482067108,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.6250693798065186,0.6024258136749268,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9674698710441588,0.4918773174285888,0.3441400229930877,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8678072094917297,0.3616954982280731,0.3443196415901184,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483282685279846,0.2288131117820739,1.0397884845733645,284.8314514160156,284.95001220703125,300.34918212890625,289.4765014648437,298.23883056640625,297.28546142578125,284.8290405273437,1.0,0.5910778045654297,0.4153564274311065,0.4153564274311065,1.0,1.0,-3.2197015285491943,1.0024428367614746,2.21725869178772,0.2731480300426483,0.8971269726753235,0.8971269726753235,0.0,140.8543243408203,139.0,47192.79296875,0.0,2675.06787109375,1.0,280.05780029296875,283.1551818847656,292.5024719238281,295.5518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36123.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693374037742616,1.0,0.0,0.0,3.64668083190918,3.646704912185669,8.873374781614984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.513671875,0.0,1530.3994140625,1895.4371337890625,0.0,4035.369873046875,0.9046058058738708,1.0,0.0,3.0,1.0,0.0
12233700,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.959794580936432,0.47519651055336,0.4283760786056518,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9990000128746032,0.6292285323143005,0.5970368981361389,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9712569713592528,0.493659645318985,0.345163345336914,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8704957365989685,0.3619841635227203,0.3444029986858368,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7505317330360413,0.2290167510509491,1.0400059223175049,284.9464111328125,284.95001220703125,300.3509216308594,289.470458984375,298.2488098144531,297.3006896972656,284.95330810546875,1.0,0.5901582837104797,0.4150178134441376,0.4150178134441376,1.0,1.0,-3.2146637439727783,0.9997647404670716,2.214899063110352,0.2710961103439331,0.8981903195381165,0.8981903195381165,0.0,139.3078155517578,139.0,46173.71484375,0.0,2656.474853515625,1.0,280.3012084960937,283.3114013671875,292.4332275390625,295.33062744140625,293.1499938964844,293.1499938964844,280.3500061035156,36063.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623660445213318,1.0,0.0,0.0,3.645273208618164,3.645297050476074,8.866525149642257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.06689453125,0.0,1528.3896484375,1895.4371337890625,0.0,3973.64892578125,0.9043035507202148,1.0,0.0,3.0,1.0,0.0
12233760,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9594523310661316,0.4751999974250793,0.4282142519950866,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,0.6330294609069824,0.5974199175834656,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9723426699638368,0.4958763420581817,0.3465908765792846,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8706895112991333,0.3625736832618713,0.3448523283004761,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7507308721542358,0.229444682598114,1.0415339469909668,284.9926452636719,284.95001220703125,300.352783203125,289.464111328125,298.2604675292969,297.3170471191406,284.9942932128906,1.0,0.591115415096283,0.4148955643177032,0.4148955643177032,1.0,1.0,-3.21894645690918,1.0009547472000122,2.217991828918457,0.2711295485496521,0.8989750146865845,0.8989750146865845,0.0,139.5696258544922,157.0,46096.97265625,0.0,2666.543212890625,1.0,280.34210205078125,283.3604431152344,292.426025390625,295.3460998535156,293.1499938964844,293.1499938964844,280.6499938964844,35992.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581247568130492,1.0,0.0,0.0,3.646085739135742,3.646109819412232,8.870478609424026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.70166015625,0.0,1528.763427734375,1895.4371337890625,0.0,3935.85205078125,0.9044109582901,1.0,0.0,3.0,1.0,0.0
12233820,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959228515625,0.9524972438812256,0.4760486483573913,0.4288466870784759,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19610595703125,0.9990000128746032,0.6387972235679626,0.6106061935424805,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.96865314245224,0.5010678768157959,0.3501069545745849,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.8656942844390869,0.3643448054790497,0.3464560806751251,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.7468380928039551,0.2307606339454651,1.0473257303237915,285.1959533691406,284.95001220703125,300.3569641113281,289.45068359375,298.2798767089844,297.342529296875,285.1983337402344,1.0,0.597665548324585,0.4146511256694793,0.4146511256694793,1.0,1.0,-3.2465882301330566,1.0102401971817017,2.2363481521606445,0.2739676237106323,0.9038987755775452,0.9038987755775452,0.0,143.94485473632812,175.0,45299.79296875,0.0,2746.91357421875,1.0,280.6417541503906,283.6004638671875,292.406005859375,295.25537109375,293.1499938964844,293.1499938964844,280.3500061035156,35764.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460345506668092,1.0,0.0,0.0,3.654116630554199,3.654140710830689,8.909597681849846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.81494140625,0.0,1535.990234375,1895.4371337890625,0.0,3827.168701171875,0.9060581922531128,1.0,0.0,3.0,1.0,0.0
12233880,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959228515625,0.9524972438812256,0.4760486483573913,0.4288466870784759,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19610595703125,0.9990000128746032,0.6387972235679626,0.6106061935424805,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.96865314245224,0.5010678768157959,0.3501069545745849,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.8656942844390869,0.3643448054790497,0.3464560806751251,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.7468380928039551,0.2307606339454651,1.0473257303237915,285.1959533691406,284.95001220703125,300.3569641113281,289.45068359375,298.2798767089844,297.342529296875,285.1983337402344,1.0,0.597665548324585,0.4146511256694793,0.4146511256694793,1.0,1.0,-3.2465882301330566,1.0102401971817017,2.2363481521606445,0.2739676237106323,0.9038987755775452,0.9038987755775452,0.0,143.94485473632812,175.0,45299.79296875,0.0,2746.91357421875,1.0,280.6417541503906,283.6004638671875,292.406005859375,295.25537109375,293.1499938964844,293.1499938964844,280.3500061035156,35764.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460345506668092,1.0,0.0,0.0,3.654116630554199,3.654140710830689,8.909597681849846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.81494140625,0.0,1535.990234375,1895.4371337890625,0.0,3827.168701171875,0.9060581922531128,1.0,0.0,3.0,1.0,0.0
12233940,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9365537762641908,0.4753501415252685,0.4290000796318054,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9990000128746032,0.6398358345031738,0.6388521790504456,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.956829071044922,0.5050705075263977,0.3534025847911834,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8541536927223206,0.3653751611709595,0.3480070531368255,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7376554608345032,0.2315891683101654,1.053405523300171,285.0620422363281,284.95001220703125,300.3615417480469,289.4363098144531,298.2767944335937,297.3343811035156,285.0623474121094,1.0,0.6086322665214539,0.4144066572189331,0.4144066572189331,1.0,1.0,-3.289437055587769,1.0249274969100952,2.264509677886963,0.2790340781211853,0.90424382686615,0.90424382686615,0.0,152.9110870361328,193.0,46845.9140625,0.0,2886.249755859375,1.0,280.3577575683594,283.4173889160156,292.4856872558594,295.4928894042969,293.1499938964844,293.1499938964844,280.04998779296875,35835.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600461721420288,1.0,0.0,0.0,3.660792350769043,3.660816431045532,8.942181466409238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.2255859375,0.0,1543.97705078125,1895.4371337890625,0.0,3952.997314453125,0.9075766801834106,1.0,0.0,3.0,1.0,0.0
12234000,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9365537762641908,0.4753501415252685,0.4290000796318054,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9990000128746032,0.6398358345031738,0.6388521790504456,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.956829071044922,0.5050705075263977,0.3534025847911834,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8541536927223206,0.3653751611709595,0.3480070531368255,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7376554608345032,0.2315891683101654,1.053405523300171,285.0620422363281,284.95001220703125,300.3615417480469,289.4363098144531,298.2767944335937,297.3343811035156,285.0623474121094,1.0,0.6086322665214539,0.4144066572189331,0.4144066572189331,1.0,1.0,-3.289437055587769,1.0249274969100952,2.264509677886963,0.2790340781211853,0.90424382686615,0.90424382686615,0.0,152.9110870361328,193.0,46845.9140625,0.0,2886.249755859375,1.0,280.3577575683594,283.4173889160156,292.4856872558594,295.4928894042969,293.1499938964844,293.1499938964844,280.04998779296875,35835.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600461721420288,1.0,0.0,0.0,3.660792350769043,3.660816431045532,8.942181466409238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.2255859375,0.0,1543.97705078125,1895.4371337890625,0.0,3952.997314453125,0.9075766801834106,1.0,0.0,3.0,1.0,0.0
12234060,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.913689911365509,0.4732912182807922,0.4277824163436889,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.635459840297699,0.6790565252304077,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9377297163009644,0.50789475440979,0.3558219373226166,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8381587862968445,0.3653944730758667,0.3486439287662506,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7244497537612915,0.231544092297554,1.056089162826538,284.9144592285156,284.95001220703125,300.3664245605469,289.4211120605469,298.2498474121094,297.2952880859375,284.9148254394531,1.0,0.6220876574516296,0.4129865169525146,0.4129865169525146,1.0,1.0,-3.3369126319885254,1.0380886793136597,2.298823833465576,0.2815950214862823,0.9024717211723328,0.9024717211723328,0.0,165.6845245361328,211.0,48439.01171875,0.0,3060.7978515625,1.0,280.0581359863281,283.2206726074219,292.4892883300781,295.6132202148437,293.1499938964844,293.1499938964844,279.75,35983.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768920540809632,1.0,0.0,0.0,3.661827087402344,3.661851167678833,8.947237688516907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.21728515625,0.0,1546.245361328125,1895.4371337890625,0.0,4101.6494140625,0.9079039096832277,1.0,0.0,3.0,1.0,0.0
12234120,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.913689911365509,0.4732912182807922,0.4277824163436889,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.635459840297699,0.6790565252304077,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9377297163009644,0.50789475440979,0.3558219373226166,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8381587862968445,0.3653944730758667,0.3486439287662506,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7244497537612915,0.231544092297554,1.056089162826538,284.9144592285156,284.95001220703125,300.3664245605469,289.4211120605469,298.2498474121094,297.2952880859375,284.9148254394531,1.0,0.6220876574516296,0.4129865169525146,0.4129865169525146,1.0,1.0,-3.3369126319885254,1.0380886793136597,2.298823833465576,0.2815950214862823,0.9024717211723328,0.9024717211723328,0.0,165.6845245361328,211.0,48439.01171875,0.0,3060.7978515625,1.0,280.0581359863281,283.2206726074219,292.4892883300781,295.6132202148437,293.1499938964844,293.1499938964844,279.75,35983.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768920540809632,1.0,0.0,0.0,3.661827087402344,3.661851167678833,8.947237688516907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.21728515625,0.0,1546.245361328125,1895.4371337890625,0.0,4101.6494140625,0.9079039096832277,1.0,0.0,3.0,1.0,0.0
12234180,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.881973922252655,0.4704876244068146,0.4262112379074096,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.9773327708244324,0.6286821961402893,0.6873173117637634,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471923828125,0.9055936932563782,0.5099960565567017,0.3579926192760467,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.8131915330886841,0.3646779954433441,0.3489405214786529,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.7015966773033142,0.2307712882757187,1.0572165250778198,284.7471923828125,284.95001220703125,300.3715209960937,289.4052124023437,298.2196044921875,297.25372314453125,284.74609375,1.0,0.634513795375824,0.4115663766860962,0.4115663766860962,1.0,1.0,-3.348051309585572,1.0380825996398926,2.3099687099456787,0.2798788249492645,0.8984030485153198,0.8984030485153198,0.0,186.272689819336,229.0,49669.30078125,0.0,3202.923828125,1.0,279.7581787109375,283.0081787109375,292.4667053222656,295.6817932128906,293.1499938964844,293.1499938964844,280.04998779296875,36182.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918699860572816,1.0,0.0,0.0,3.6557457447052,3.6557698249816895,8.917543823372398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.78076171875,0.0,1540.940185546875,1895.4371337890625,0.0,4231.01708984375,0.906670868396759,1.0,0.0,3.0,1.0,0.0
12234240,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.881973922252655,0.4704876244068146,0.4262112379074096,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.9773327708244324,0.6286821961402893,0.6873173117637634,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471923828125,0.9055936932563782,0.5099960565567017,0.3579926192760467,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.8131915330886841,0.3646779954433441,0.3489405214786529,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.7015966773033142,0.2307712882757187,1.0572165250778198,284.7471923828125,284.95001220703125,300.3715209960937,289.4052124023437,298.2196044921875,297.25372314453125,284.74609375,1.0,0.634513795375824,0.4115663766860962,0.4115663766860962,1.0,1.0,-3.348051309585572,1.0380825996398926,2.3099687099456787,0.2798788249492645,0.8984030485153198,0.8984030485153198,0.0,186.272689819336,229.0,49669.30078125,0.0,3202.923828125,1.0,279.7581787109375,283.0081787109375,292.4667053222656,295.6817932128906,293.1499938964844,293.1499938964844,280.04998779296875,36182.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918699860572816,1.0,0.0,0.0,3.6557457447052,3.6557698249816895,8.917543823372398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.78076171875,0.0,1540.940185546875,1895.4371337890625,0.0,4231.01708984375,0.906670868396759,1.0,0.0,3.0,1.0,0.0
12234300,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8682029843330383,0.4695918560028076,0.4254715740680694,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9622498750686646,0.6270078420639038,0.6852322220802307,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8926472663879395,0.5114478468894958,0.3590895235538482,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8011347651481628,0.3645110130310058,0.3490228354930877,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.690531849861145,0.2304651439189911,1.0572962760925293,284.8686218261719,284.95001220703125,300.3740539550781,289.39703369140625,298.2130126953125,297.2456970214844,284.87518310546875,1.0,0.6399554014205933,0.4108563065528869,0.4108563065528869,1.0,1.0,-3.346485137939453,1.035569429397583,2.31091570854187,0.2776213586330414,0.8990248441696167,0.8990248441696167,0.0,196.82241821289065,229.0,48666.609375,0.0,3259.703369140625,1.0,280.00146484375,283.1683044433594,292.3808898925781,295.4389038085937,293.1499938964844,293.1499938964844,280.04998779296875,36132.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861882925033568,1.0,0.0,0.0,3.6530063152313232,3.653030395507813,8.904184483071731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.3525390625,0.0,1537.5079345703125,1895.4371337890625,0.0,4182.2783203125,0.9060770273208618,1.0,0.0,3.0,1.0,0.0
12234360,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8576325178146362,0.4692660868167877,0.4253458976745605,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9493600726127625,0.6264050006866455,0.6845088601112366,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8827599287033081,0.5133914351463318,0.3605813384056091,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7914428114891052,0.3647099137306213,0.3494430482387543,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.681818962097168,0.2304246872663498,1.0583837032318115,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,298.2118225097656,297.2449951171875,284.9140930175781,1.0,0.6453956365585327,0.4102264642715454,0.4102264642715454,1.0,1.0,-3.349176406860352,1.03476881980896,2.314407587051392,0.2761266231536865,0.8992570638656616,0.8992570638656616,0.0,206.36756896972656,247.0,48548.51953125,0.0,3320.372314453125,1.0,280.0423278808594,283.21636962890625,292.3627624511719,295.4398498535156,293.1499938964844,293.1499938964844,280.3500061035156,36075.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827039241790771,1.0,0.0,0.0,3.65217399597168,3.652198076248169,8.900126999833446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.6572265625,0.0,1536.156982421875,1895.4371337890625,0.0,4152.18212890625,0.905826449394226,1.0,0.0,3.0,1.0,0.0
12234420,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8414014577865601,0.4694749116897583,0.4259364902973175,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.9279637932777404,0.626984715461731,0.6853142380714417,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.8676936030387878,0.5180866718292236,0.3641557991504669,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.776304304599762,0.3658020794391632,0.3509363830089569,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.6683470010757446,0.230898231267929,1.0629022121429443,285.100830078125,284.95001220703125,300.3816833496094,289.3717346191406,298.2166748046875,297.253662109375,285.1023864746094,1.0,0.6564703583717346,0.4089667797088623,0.4089667797088623,1.0,1.0,-3.3622467517852783,1.0358870029449463,2.326359748840332,0.2742534875869751,0.902826189994812,0.902826189994812,0.0,224.17588806152344,250.0,47527.484375,0.0,3452.476318359375,1.0,280.341796875,283.4454345703125,292.3292236328125,295.3223876953125,293.1499938964844,293.1499938964844,280.04998779296875,35877.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971061646938324,1.0,0.0,0.0,3.6561086177825928,3.656132698059082,8.919314495869912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.6748046875,0.0,1539.0582275390625,1895.4371337890625,0.0,4050.553955078125,0.90657776594162,1.0,0.0,3.0,1.0,0.0
12234480,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8414014577865601,0.4694749116897583,0.4259364902973175,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.9279637932777404,0.626984715461731,0.6853142380714417,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.8676936030387878,0.5180866718292236,0.3641557991504669,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.776304304599762,0.3658020794391632,0.3509363830089569,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.6683470010757446,0.230898231267929,1.0629022121429443,285.100830078125,284.95001220703125,300.3816833496094,289.3717346191406,298.2166748046875,297.253662109375,285.1023864746094,1.0,0.6564703583717346,0.4089667797088623,0.4089667797088623,1.0,1.0,-3.3622467517852783,1.0358870029449463,2.326359748840332,0.2742534875869751,0.902826189994812,0.902826189994812,0.0,224.17588806152344,250.0,47527.484375,0.0,3452.476318359375,1.0,280.341796875,283.4454345703125,292.3292236328125,295.3223876953125,293.1499938964844,293.1499938964844,280.04998779296875,35877.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971061646938324,1.0,0.0,0.0,3.6561086177825928,3.656132698059082,8.919314495869912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.6748046875,0.0,1539.0582275390625,1895.4371337890625,0.0,4050.553955078125,0.90657776594162,1.0,0.0,3.0,1.0,0.0
12234540,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8319303393363953,0.4681302011013031,0.4256661534309387,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9156577587127686,0.6267074346542358,0.686015784740448,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8598997592926025,0.5215373039245605,0.3671989440917969,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7678743004798889,0.3661809861660003,0.3520333766937256,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.6609012484550476,0.2309837639331817,1.0662909746170044,284.943115234375,284.95001220703125,300.38653564453125,289.3543701171875,298.2134704589844,297.25115966796875,284.9421081542969,1.0,0.663287878036499,0.4077070951461792,0.4077070951461792,1.0,1.0,-3.3717269897460938,1.035686492919922,2.336040496826172,0.2722280323505401,0.9014388918876648,0.9014388918876648,0.0,235.69371032714844,253.0,48722.87109375,0.0,3540.849853515625,1.0,280.0577697753906,283.24444580078125,292.39404296875,295.5267944335937,293.1499938964844,293.1499938964844,279.75,35984.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982987642288208,1.0,0.0,0.0,3.657398223876953,3.6574223041534415,8.925607630771992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.79248046875,0.0,1541.2979736328125,1895.4371337890625,0.0,4154.63916015625,0.9069138765335084,1.0,0.0,3.0,1.0,0.0
12234600,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8319303393363953,0.4681302011013031,0.4256661534309387,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9156577587127686,0.6267074346542358,0.686015784740448,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8598997592926025,0.5215373039245605,0.3671989440917969,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7678743004798889,0.3661809861660003,0.3520333766937256,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.6609012484550476,0.2309837639331817,1.0662909746170044,284.943115234375,284.95001220703125,300.38653564453125,289.3543701171875,298.2134704589844,297.25115966796875,284.9421081542969,1.0,0.663287878036499,0.4077070951461792,0.4077070951461792,1.0,1.0,-3.3717269897460938,1.035686492919922,2.336040496826172,0.2722280323505401,0.9014388918876648,0.9014388918876648,0.0,235.69371032714844,253.0,48722.87109375,0.0,3540.849853515625,1.0,280.0577697753906,283.24444580078125,292.39404296875,295.5267944335937,293.1499938964844,293.1499938964844,279.75,35984.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982987642288208,1.0,0.0,0.0,3.657398223876953,3.6574223041534415,8.925607630771992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.79248046875,0.0,1541.2979736328125,1895.4371337890625,0.0,4154.63916015625,0.9069138765335084,1.0,0.0,3.0,1.0,0.0
12234660,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.8240349888801575,0.4654228091239929,0.4238072037696838,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.9062218070030212,0.6250219941139221,0.6849151849746704,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.8540231585502625,0.5237841606140137,0.3691702783107757,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.7611564993858337,0.3655494749546051,0.3519877195358276,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.6548896431922913,0.2303218841552734,1.0657213926315308,284.7610778808594,284.95001220703125,300.3910522460937,289.3367614746094,298.20269775390625,297.23760986328125,284.7597961425781,1.0,0.6674203276634216,0.4067035913467407,0.4067035913467407,1.0,1.0,-3.3699820041656494,1.032221794128418,2.3377602100372314,0.2693842053413391,0.8974010944366455,0.8974010944366455,0.0,244.3648376464844,256.0,49809.203125,0.0,3586.637939453125,1.0,279.7582092285156,283.0216369628906,292.3879699707031,295.6083068847656,293.1499938964844,293.1499938964844,280.04998779296875,36182.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963022470474244,1.0,0.0,0.0,3.6512391567230233,3.651263236999512,8.895571568245941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.9892578125,0.0,1535.912353515625,1895.4371337890625,0.0,4268.73828125,0.9056647419929504,1.0,0.0,3.0,1.0,0.0
12234720,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.8240349888801575,0.4654228091239929,0.4238072037696838,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.9062218070030212,0.6250219941139221,0.6849151849746704,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.8540231585502625,0.5237841606140137,0.3691702783107757,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.7611564993858337,0.3655494749546051,0.3519877195358276,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.6548896431922913,0.2303218841552734,1.0657213926315308,284.7610778808594,284.95001220703125,300.3910522460937,289.3367614746094,298.20269775390625,297.23760986328125,284.7597961425781,1.0,0.6674203276634216,0.4067035913467407,0.4067035913467407,1.0,1.0,-3.3699820041656494,1.032221794128418,2.3377602100372314,0.2693842053413391,0.8974010944366455,0.8974010944366455,0.0,244.3648376464844,256.0,49809.203125,0.0,3586.637939453125,1.0,279.7582092285156,283.0216369628906,292.3879699707031,295.6083068847656,293.1499938964844,293.1499938964844,280.04998779296875,36182.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963022470474244,1.0,0.0,0.0,3.6512391567230233,3.651263236999512,8.895571568245941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.9892578125,0.0,1535.912353515625,1895.4371337890625,0.0,4268.73828125,0.9056647419929504,1.0,0.0,3.0,1.0,0.0
12234780,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8190799951553345,0.4643287062644958,0.4225148260593414,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9007921814918518,0.6246919631958008,0.6842215657234192,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8512564301490784,0.5273942351341248,0.3714781105518341,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.7571220993995667,0.3656680583953857,0.3520064949989319,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.6511451005935669,0.2301065623760223,1.0647995471954346,284.9229431152344,284.95001220703125,300.3951110839844,289.3190002441406,298.2011108398437,297.2373352050781,284.9241027832031,1.0,0.670205295085907,0.4057000875473022,0.4057000875473022,1.0,1.0,-3.3693788051605225,1.0291918516159058,2.340186834335327,0.2664695084095001,0.8983670473098755,0.8983670473098755,0.0,249.9644775390625,259.0,48655.671875,0.0,3617.452392578125,1.0,280.04217529296875,283.22711181640625,292.2895812988281,295.37188720703125,293.1499938964844,293.1499938964844,280.3500061035156,36069.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865418076515198,1.0,0.0,0.0,3.6479127407073975,3.647936820983887,8.879370625436422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.607421875,0.0,1531.368896484375,1895.4371337890625,0.0,4185.3232421875,0.904869556427002,1.0,0.0,3.0,1.0,0.0
12234840,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8190799951553345,0.4643287062644958,0.4225148260593414,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9007921814918518,0.6246919631958008,0.6842215657234192,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8512564301490784,0.5273942351341248,0.3714781105518341,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.7571220993995667,0.3656680583953857,0.3520064949989319,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.6511451005935669,0.2301065623760223,1.0647995471954346,284.9229431152344,284.95001220703125,300.3951110839844,289.3190002441406,298.2011108398437,297.2373352050781,284.9241027832031,1.0,0.670205295085907,0.4057000875473022,0.4057000875473022,1.0,1.0,-3.3693788051605225,1.0291918516159058,2.340186834335327,0.2664695084095001,0.8983670473098755,0.8983670473098755,0.0,249.9644775390625,259.0,48655.671875,0.0,3617.452392578125,1.0,280.04217529296875,283.22711181640625,292.2895812988281,295.37188720703125,293.1499938964844,293.1499938964844,280.3500061035156,36069.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865418076515198,1.0,0.0,0.0,3.6479127407073975,3.647936820983887,8.879370625436422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.607421875,0.0,1531.368896484375,1895.4371337890625,0.0,4185.3232421875,0.904869556427002,1.0,0.0,3.0,1.0,0.0
12234900,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8178173303604126,0.4643736481666565,0.4224241971969604,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8994918465614319,0.6251572966575623,0.6845501065254211,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8511008620262146,0.5297391414642334,0.373010903596878,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7562253475189209,0.3661443591117859,0.3523763120174408,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.6502794623374939,0.2303158342838287,1.0655266046524048,285.05975341796875,284.95001220703125,300.3969421386719,289.31011962890625,298.2040100097656,297.2423095703125,285.06671142578125,1.0,0.671554684638977,0.405198335647583,0.405198335647583,1.0,1.0,-3.3727707862854004,1.0289664268493652,2.343804359436035,0.2655034959316253,0.9004305601119995,0.9004305601119995,0.0,251.7720642089844,259.0,47667.05859375,0.0,3635.93896484375,1.0,280.2987365722656,283.4028015136719,292.2461853027344,295.20538330078125,293.1499938964844,293.1499938964844,280.3500061035156,35960.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783192276954652,1.0,0.0,0.0,3.6488828659057617,3.648906707763672,8.884093745109567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.53955078125,0.0,1531.6304931640625,1895.4371337890625,0.0,4114.09619140625,0.905048131942749,1.0,0.0,3.0,1.0,0.0
12234960,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.8171735405921936,0.4646617770195007,0.4226716756820678,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.8988889455795288,0.6259196400642395,0.6853220462799072,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.8515610098838806,0.5323219299316406,0.3747871220111847,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.7559037804603577,0.3668374717235565,0.3530012667179107,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.6499491930007935,0.2307093143463134,1.0671758651733398,285.10699462890625,284.95001220703125,300.39862060546875,289.3012390136719,298.2087707519531,297.24969482421875,285.1083679199219,1.0,0.6729978322982788,0.404787540435791,0.404787540435791,1.0,1.0,-3.3787429332733154,1.0298787355422974,2.3488640785217285,0.2651122808456421,0.9019910097122192,0.9019910097122192,0.0,253.1353302001953,262.0,47588.6484375,0.0,3658.063720703125,1.0,280.34185791015625,283.453125,292.2567138671875,295.2534484863281,293.1499938964844,293.1499938964844,280.04998779296875,35870.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745611548423768,1.0,0.0,0.0,3.652130126953125,3.652153968811035,8.89991326857853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.91357421875,0.0,1534.569091796875,1895.4371337890625,0.0,4081.26953125,0.9056822657585144,1.0,0.0,3.0,1.0,0.0
12235020,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8146421909332275,0.4634556174278259,0.4222268760204315,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8964894413948059,0.6258276104927063,0.6859548687934875,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8513298630714417,0.5359711050987244,0.3777450323104858,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7543617486953735,0.3672854006290436,0.3538547158241272,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6485806703567505,0.2309210449457168,1.0696640014648438,284.947509765625,284.95001220703125,300.40142822265625,289.2835693359375,298.2076110839844,297.2496032714844,284.9464416503906,1.0,0.6756948828697205,0.403965950012207,0.403965950012207,1.0,1.0,-3.3864595890045166,1.030231475830078,2.3562281131744385,0.264056921005249,0.9006474614143372,0.9006474614143372,0.0,256.6343994140625,265.0,48768.40234375,0.0,3696.78564453125,1.0,280.05780029296875,283.2508239746094,292.3217163085937,295.4564208984375,293.1499938964844,293.1499938964844,279.75,35978.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986169159412384,1.0,0.0,0.0,3.653643131256104,3.6536669731140137,8.90728870217572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.59326171875,0.0,1537.0631103515625,1895.4371337890625,0.0,4182.11328125,0.9060693383216858,1.0,0.0,3.0,1.0,0.0
12235080,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8146421909332275,0.4634556174278259,0.4222268760204315,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8964894413948059,0.6258276104927063,0.6859548687934875,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8513298630714417,0.5359711050987244,0.3777450323104858,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7543617486953735,0.3672854006290436,0.3538547158241272,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6485806703567505,0.2309210449457168,1.0696640014648438,284.947509765625,284.95001220703125,300.40142822265625,289.2835693359375,298.2076110839844,297.2496032714844,284.9464416503906,1.0,0.6756948828697205,0.403965950012207,0.403965950012207,1.0,1.0,-3.3864595890045166,1.030231475830078,2.3562281131744385,0.264056921005249,0.9006474614143372,0.9006474614143372,0.0,256.6343994140625,265.0,48768.40234375,0.0,3696.78564453125,1.0,280.05780029296875,283.2508239746094,292.3217163085937,295.4564208984375,293.1499938964844,293.1499938964844,279.75,35978.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986169159412384,1.0,0.0,0.0,3.653643131256104,3.6536669731140137,8.90728870217572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.59326171875,0.0,1537.0631103515625,1895.4371337890625,0.0,4182.11328125,0.9060693383216858,1.0,0.0,3.0,1.0,0.0
12235140,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.8101841807365417,0.4608645439147949,0.4203214049339294,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.8921182751655579,0.6241477131843567,0.6847081780433655,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8493490815162659,0.5383743047714233,0.3797091245651245,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.7512304782867432,0.3666903674602508,0.3536868691444397,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.6457622051239014,0.2303455919027328,1.0687494277954102,284.76495361328125,284.95001220703125,300.40338134765625,289.26611328125,298.1976318359375,297.2377014160156,284.7636413574219,1.0,0.6776195168495178,0.4031443297863006,0.4031443297863006,1.0,1.0,-3.383934497833252,1.027007818222046,2.356926679611206,0.2616353631019592,0.8966574668884277,0.8966574668884277,0.0,261.1089172363281,253.0,49849.703125,0.0,3716.567626953125,1.0,279.7582397460937,283.0275573730469,292.31640625,295.5381164550781,293.1499938964844,293.1499938964844,280.04998779296875,36177.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992893934249878,1.0,0.0,0.0,3.647676706314087,3.647700786590576,8.878221251507057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.19287109375,0.0,1531.909912109375,1895.4371337890625,0.0,4294.00732421875,0.9048644304275512,1.0,0.0,3.0,1.0,0.0
12235200,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.8101841807365417,0.4608645439147949,0.4203214049339294,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.8921182751655579,0.6241477131843567,0.6847081780433655,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8493490815162659,0.5383743047714233,0.3797091245651245,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.7512304782867432,0.3666903674602508,0.3536868691444397,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.6457622051239014,0.2303455919027328,1.0687494277954102,284.76495361328125,284.95001220703125,300.40338134765625,289.26611328125,298.1976318359375,297.2377014160156,284.7636413574219,1.0,0.6776195168495178,0.4031443297863006,0.4031443297863006,1.0,1.0,-3.383934497833252,1.027007818222046,2.356926679611206,0.2616353631019592,0.8966574668884277,0.8966574668884277,0.0,261.1089172363281,253.0,49849.703125,0.0,3716.567626953125,1.0,279.7582397460937,283.0275573730469,292.31640625,295.5381164550781,293.1499938964844,293.1499938964844,280.04998779296875,36177.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992893934249878,1.0,0.0,0.0,3.647676706314087,3.647700786590576,8.878221251507057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.19287109375,0.0,1531.909912109375,1895.4371337890625,0.0,4294.00732421875,0.9048644304275512,1.0,0.0,3.0,1.0,0.0
12235260,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8116397857666016,0.4598608314990997,0.41877481341362,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.894412636756897,0.6237531304359436,0.683549165725708,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8534356951713562,0.5421663522720337,0.381871610879898,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7532395720481873,0.3668349683284759,0.3533732295036316,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.6472461819648743,0.2301967293024063,1.0664384365081787,284.9242553710937,284.95001220703125,300.4044189453125,289.2490234375,298.19610595703125,297.2387390136719,284.9252624511719,1.0,0.675048291683197,0.4022193253040313,0.4022193253040313,1.0,1.0,-3.3802976608276367,1.023126244544983,2.3571712970733643,0.2585643827915191,0.8976259231567383,0.8976259231567383,0.0,257.5555114746094,241.0,48664.7734375,0.0,3687.32861328125,1.0,280.0421447753906,283.2308044433594,292.2185974121094,295.30108642578125,293.1499938964844,293.1499938964844,280.3500061035156,36066.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893603324890136,1.0,0.0,0.0,3.644496202468872,3.6445200443267822,8.862745630722202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.24951171875,0.0,1527.548828125,1895.4371337890625,0.0,4209.54150390625,0.904102623462677,1.0,0.0,3.0,1.0,0.0
12235320,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8116397857666016,0.4598608314990997,0.41877481341362,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.894412636756897,0.6237531304359436,0.683549165725708,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8534356951713562,0.5421663522720337,0.381871610879898,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7532395720481873,0.3668349683284759,0.3533732295036316,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.6472461819648743,0.2301967293024063,1.0664384365081787,284.9242553710937,284.95001220703125,300.4044189453125,289.2490234375,298.19610595703125,297.2387390136719,284.9252624511719,1.0,0.675048291683197,0.4022193253040313,0.4022193253040313,1.0,1.0,-3.3802976608276367,1.023126244544983,2.3571712970733643,0.2585643827915191,0.8976259231567383,0.8976259231567383,0.0,257.5555114746094,241.0,48664.7734375,0.0,3687.32861328125,1.0,280.0421447753906,283.2308044433594,292.2185974121094,295.30108642578125,293.1499938964844,293.1499938964844,280.3500061035156,36066.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893603324890136,1.0,0.0,0.0,3.644496202468872,3.6445200443267822,8.862745630722202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.24951171875,0.0,1527.548828125,1895.4371337890625,0.0,4209.54150390625,0.904102623462677,1.0,0.0,3.0,1.0,0.0
12235380,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8181383609771729,0.4603061079978943,0.4185837507247925,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.9024730324745178,0.6249103546142578,0.6840382218360901,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.8628718256950378,0.5473201274871826,0.384985476732254,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.7599034905433655,0.3680593371391296,0.3539462685585022,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.652833878993988,0.2308966070413589,1.0669976472854614,285.1048583984375,284.95001220703125,300.40435791015625,289.2323608398437,298.2034606933594,297.2524719238281,285.1061096191406,1.0,0.6711342334747314,0.4012943208217621,0.4012943208217621,1.0,1.0,-3.3856770992279053,1.022365689277649,2.363311529159546,0.2566084861755371,0.901199460029602,0.901199460029602,0.0,248.7252960205078,229.0,47558.05078125,0.0,3649.254150390625,1.0,280.3417358398437,283.4539794921875,292.186279296875,295.1807861328125,293.1499938964844,293.1499938964844,280.04998779296875,35870.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770646691322328,1.0,0.0,0.0,3.648738861083984,3.648762702941896,8.883392297320825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.1845703125,0.0,1530.794921875,1895.4371337890625,0.0,4103.15625,0.9049227833747864,1.0,0.0,3.0,1.0,0.0
12235440,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8181383609771729,0.4603061079978943,0.4185837507247925,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.9024730324745178,0.6249103546142578,0.6840382218360901,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.8628718256950378,0.5473201274871826,0.384985476732254,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.7599034905433655,0.3680593371391296,0.3539462685585022,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.652833878993988,0.2308966070413589,1.0669976472854614,285.1048583984375,284.95001220703125,300.40435791015625,289.2323608398437,298.2034606933594,297.2524719238281,285.1061096191406,1.0,0.6711342334747314,0.4012943208217621,0.4012943208217621,1.0,1.0,-3.3856770992279053,1.022365689277649,2.363311529159546,0.2566084861755371,0.901199460029602,0.901199460029602,0.0,248.7252960205078,229.0,47558.05078125,0.0,3649.254150390625,1.0,280.3417358398437,283.4539794921875,292.186279296875,295.1807861328125,293.1499938964844,293.1499938964844,280.04998779296875,35870.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770646691322328,1.0,0.0,0.0,3.648738861083984,3.648762702941896,8.883392297320825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.1845703125,0.0,1530.794921875,1895.4371337890625,0.0,4103.15625,0.9049227833747864,1.0,0.0,3.0,1.0,0.0
