time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235500,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8220210075378418,0.4600551128387451,0.418486475944519,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9075246453285216,0.625120997428894,0.68437260389328,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8684703707695007,0.5494962930679321,0.3865594267845154,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.764033854007721,0.3685010075569153,0.3543249368667602,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6563806533813477,0.2311901003122329,1.0677961111068726,284.9851989746094,284.95001220703125,300.40386962890625,289.2242431640625,298.20440673828125,297.2556457519531,284.9788513183594,1.0,0.6689221858978271,0.4008318185806274,0.4008318185806274,1.0,1.0,-3.389225006103516,1.0222712755203247,2.3669538497924805,0.2558517754077911,0.9002867937088013,0.9002867937088013,0.0,243.63340759277344,229.0,48570.23046875,0.0,3628.291015625,1.0,280.0986328125,283.2958068847656,292.253173828125,295.4021301269531,293.1499938964844,293.1499938964844,280.04998779296875,35923.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838805198669434,1.0,0.0,0.0,3.650382518768311,3.6504065990448,8.891398124433181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.38671875,0.0,1533.025146484375,1895.4371337890625,0.0,4162.3623046875,0.9052765965461732,1.0,0.0,3.0,1.0,0.0
12235560,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8253063559532166,0.4592650532722473,0.4177778959274292,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.91221821308136,0.6247702836990356,0.6840125322341919,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8735913038253784,0.5511921644210815,0.3877136409282684,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7677568793296814,0.3685932457447052,0.3543521463871002,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.6595836877822876,0.2312430888414383,1.067571997642517,284.9423522949219,284.95001220703125,300.403076171875,289.2162780761719,298.2017822265625,297.2538146972656,284.9411926269531,1.0,0.6663868427276611,0.4004223346710205,0.4004223346710205,1.0,1.0,-3.38915491104126,1.021060585975647,2.3680942058563232,0.2547973692417145,0.8997693657875061,0.8997693657875061,0.0,238.81153869628903,217.0,48697.21875,0.0,3600.2265625,1.0,280.05767822265625,283.2492370605469,292.2525634765625,295.38238525390625,293.1499938964844,293.1499938964844,280.3500061035156,35982.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882752299308776,1.0,0.0,0.0,3.650110483169556,3.650134563446045,8.890072535905347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.89794921875,0.0,1533.162109375,1895.4371337890625,0.0,4200.2294921875,0.9052814245224,1.0,0.0,3.0,1.0,0.0
12235620,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.8334822058677673,0.4590083956718445,0.4167481362819671,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.9240072965621948,0.6251569390296936,0.6835198998451233,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.885807454586029,0.5558035373687744,0.3903048038482666,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.7767560482025146,0.3694295287132263,0.354484498500824,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.6673266291618347,0.2317588180303573,1.0671303272247314,285.1031188964844,284.95001220703125,300.4004821777344,289.2008972167969,298.2037353515625,297.2607116699219,285.1041564941406,1.0,0.660910427570343,0.3996033668518066,0.3996033668518066,1.0,1.0,-3.3901360034942627,1.0190614461898804,2.371074676513672,0.2525644898414612,0.9031352400779724,0.9031352400779724,0.0,228.0183868408203,205.0,47597.32421875,0.0,3540.123779296875,1.0,280.3421630859375,283.4516296386719,292.1743469238281,295.1847229003906,293.1499938964844,293.1499938964844,280.04998779296875,35837.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795982837677002,1.0,0.0,0.0,3.655451536178589,3.655475378036499,8.916107958611974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.3623046875,0.0,1538.02294921875,1895.4371337890625,0.0,4125.23046875,0.906397819519043,1.0,0.0,3.0,1.0,0.0
12235680,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.8334822058677673,0.4590083956718445,0.4167481362819671,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.9240072965621948,0.6251569390296936,0.6835198998451233,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.885807454586029,0.5558035373687744,0.3903048038482666,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.7767560482025146,0.3694295287132263,0.354484498500824,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.6673266291618347,0.2317588180303573,1.0671303272247314,285.1031188964844,284.95001220703125,300.4004821777344,289.2008972167969,298.2037353515625,297.2607116699219,285.1041564941406,1.0,0.660910427570343,0.3996033668518066,0.3996033668518066,1.0,1.0,-3.3901360034942627,1.0190614461898804,2.371074676513672,0.2525644898414612,0.9031352400779724,0.9031352400779724,0.0,228.0183868408203,205.0,47597.32421875,0.0,3540.123779296875,1.0,280.3421630859375,283.4516296386719,292.1743469238281,295.1847229003906,293.1499938964844,293.1499938964844,280.04998779296875,35837.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795982837677002,1.0,0.0,0.0,3.655451536178589,3.655475378036499,8.916107958611974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.3623046875,0.0,1538.02294921875,1895.4371337890625,0.0,4125.23046875,0.906397819519043,1.0,0.0,3.0,1.0,0.0
12235740,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.842806875705719,0.4577893912792206,0.4156579971313476,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.937475562095642,0.6246677041053772,0.6829729676246643,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8994635343551636,0.5595512986183167,0.392863929271698,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.7870184779167175,0.3697777092456817,0.3546282649040222,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.6762619018554688,0.2319939583539962,1.0668989419937134,284.93756103515625,284.95001220703125,300.3964538574219,289.18634033203125,298.1995544433594,297.25958251953125,284.9363098144531,1.0,0.6551876664161682,0.3987843990325928,0.3987843990325928,1.0,1.0,-3.3912370204925537,1.017085075378418,2.374151945114136,0.2505678832530975,0.9016149640083312,0.9016149640083312,0.0,216.85801696777344,193.0,48714.23046875,0.0,3478.119384765625,1.0,280.05780029296875,283.24420166015625,292.2228088378906,295.3569030761719,293.1499938964844,293.1499938964844,279.75,35967.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904387593269348,1.0,0.0,0.0,3.6573896408081055,3.6574137210845934,8.925565566642035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.74072265625,0.0,1541.1627197265625,1895.4371337890625,0.0,4218.7802734375,0.9068973660469056,1.0,0.0,3.0,1.0,0.0
12235800,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.842806875705719,0.4577893912792206,0.4156579971313476,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.937475562095642,0.6246677041053772,0.6829729676246643,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8994635343551636,0.5595512986183167,0.392863929271698,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.7870184779167175,0.3697777092456817,0.3546282649040222,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.6762619018554688,0.2319939583539962,1.0668989419937134,284.93756103515625,284.95001220703125,300.3964538574219,289.18634033203125,298.1995544433594,297.25958251953125,284.9363098144531,1.0,0.6551876664161682,0.3987843990325928,0.3987843990325928,1.0,1.0,-3.3912370204925537,1.017085075378418,2.374151945114136,0.2505678832530975,0.9016149640083312,0.9016149640083312,0.0,216.85801696777344,193.0,48714.23046875,0.0,3478.119384765625,1.0,280.05780029296875,283.24420166015625,292.2228088378906,295.3569030761719,293.1499938964844,293.1499938964844,279.75,35967.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904387593269348,1.0,0.0,0.0,3.6573896408081055,3.6574137210845934,8.925565566642035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.74072265625,0.0,1541.1627197265625,1895.4371337890625,0.0,4218.7802734375,0.9068973660469056,1.0,0.0,3.0,1.0,0.0
12235860,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.8512970209121704,0.455385148525238,0.4133380353450775,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.949520230293274,0.6228108406066895,0.6808243989944458,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.9127925634384156,0.5621877908706665,0.39454385638237,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.7964843511581421,0.3692201972007751,0.3538898825645447,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514953613281,0.6844558715820312,0.2315389215946197,1.063679575920105,284.7506408691406,284.95001220703125,300.39080810546875,289.1726989746094,298.1876525878906,297.2485046386719,284.7491760253906,1.0,0.6486647129058838,0.3979939222335815,0.3979939222335815,1.0,1.0,-3.3834691047668457,1.012126088142395,2.37134313583374,0.2475211322307586,0.8974035978317261,0.8974035978317261,0.0,206.4182281494141,181.0,49742.78515625,0.0,3399.655517578125,1.0,279.7582092285156,283.0174560546875,292.2226257324219,295.4341735839844,293.1499938964844,293.1499938964844,280.04998779296875,36181.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513009071350098,3.651324987411499,8.895872269931715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.38916015625,0.0,1535.9722900390625,1895.4371337890625,0.0,4300.0,0.9056757092475892,1.0,0.0,3.0,1.0,0.0
12235920,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.8512970209121704,0.455385148525238,0.4133380353450775,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.949520230293274,0.6228108406066895,0.6808243989944458,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.9127925634384156,0.5621877908706665,0.39454385638237,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.7964843511581421,0.3692201972007751,0.3538898825645447,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514953613281,0.6844558715820312,0.2315389215946197,1.063679575920105,284.7506408691406,284.95001220703125,300.39080810546875,289.1726989746094,298.1876525878906,297.2485046386719,284.7491760253906,1.0,0.6486647129058838,0.3979939222335815,0.3979939222335815,1.0,1.0,-3.3834691047668457,1.012126088142395,2.37134313583374,0.2475211322307586,0.8974035978317261,0.8974035978317261,0.0,206.4182281494141,181.0,49742.78515625,0.0,3399.655517578125,1.0,279.7582092285156,283.0174560546875,292.2226257324219,295.4341735839844,293.1499938964844,293.1499938964844,280.04998779296875,36181.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513009071350098,3.651324987411499,8.895872269931715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.38916015625,0.0,1535.9722900390625,1895.4371337890625,0.0,4300.0,0.9056757092475892,1.0,0.0,3.0,1.0,0.0
12235980,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8628222942352295,0.4545913934707641,0.4116840660572052,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9640339016914368,0.6223188042640686,0.679187536239624,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9307790398597716,0.5663188695907593,0.3966920375823974,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8084178566932678,0.3694668114185333,0.3533484041690826,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6948233246803284,0.2315593510866165,1.0606024265289309,284.90875244140625,284.95001220703125,300.38348388671875,289.16015625,298.1848449707031,297.2508850097656,284.9097595214844,1.0,0.6418283581733704,0.3972034156322479,0.3972034156322479,1.0,1.0,-3.377985954284668,1.0079772472381592,2.370008707046509,0.244493767619133,0.8981539011001587,0.8981539011001587,0.0,194.79949951171875,169.0,48539.2421875,0.0,3319.998779296875,1.0,280.0422058105469,283.21990966796875,292.12847900390625,295.201416015625,293.1499938964844,293.1499938964844,280.3500061035156,36079.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991322696208954,1.0,0.0,0.0,3.647616147994995,3.647639989852905,8.877926234163169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.86572265625,0.0,1531.1148681640625,1895.4371337890625,0.0,4226.34130859375,0.9048089981079102,1.0,0.0,3.0,1.0,0.0
12236040,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8628222942352295,0.4545913934707641,0.4116840660572052,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9640339016914368,0.6223188042640686,0.679187536239624,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9307790398597716,0.5663188695907593,0.3966920375823974,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8084178566932678,0.3694668114185333,0.3533484041690826,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6948233246803284,0.2315593510866165,1.0606024265289309,284.90875244140625,284.95001220703125,300.38348388671875,289.16015625,298.1848449707031,297.2508850097656,284.9097595214844,1.0,0.6418283581733704,0.3972034156322479,0.3972034156322479,1.0,1.0,-3.377985954284668,1.0079772472381592,2.370008707046509,0.244493767619133,0.8981539011001587,0.8981539011001587,0.0,194.79949951171875,169.0,48539.2421875,0.0,3319.998779296875,1.0,280.0422058105469,283.21990966796875,292.12847900390625,295.201416015625,293.1499938964844,293.1499938964844,280.3500061035156,36079.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991322696208954,1.0,0.0,0.0,3.647616147994995,3.647639989852905,8.877926234163169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.86572265625,0.0,1531.1148681640625,1895.4371337890625,0.0,4226.34130859375,0.9048089981079102,1.0,0.0,3.0,1.0,0.0
12236100,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8705838322639465,0.4547798931598663,0.4114206433296203,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9727299809455872,0.6227013468742371,0.6790607571601868,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9420472979545592,0.568950891494751,0.3981793820858001,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8157542943954468,0.3700185716152191,0.3534665405750274,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7015756964683533,0.2318954467773437,1.0603690147399902,285.0440673828125,284.95001220703125,300.379150390625,289.154296875,298.1869812011719,297.2571105957031,285.0509033203125,1.0,0.6385989189147949,0.3968081474304199,0.3968081474304199,1.0,1.0,-3.379180669784546,1.0072581768035889,2.371922492980957,0.2434739768505096,0.9000978469848633,0.9000978469848633,0.0,188.4105987548828,169.0,47529.25,0.0,3285.89501953125,1.0,280.2987365722656,283.3943786621094,292.0872497558594,295.0356140136719,293.1499938964844,293.1499938964844,280.3500061035156,35974.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827446341514589,1.0,0.0,0.0,3.6482937335968018,3.648317813873291,8.881225426193851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.97119140625,0.0,1531.0821533203125,1895.4371337890625,0.0,4152.53466796875,0.9049251675605774,1.0,0.0,3.0,1.0,0.0
12236160,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.8797832131385803,0.4552100598812103,0.4114969670772552,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.9820737242698668,0.6233799457550049,0.6793831586837769,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.9544569253921508,0.5718280673027039,0.3999269902706146,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8239878416061401,0.3707922697067261,0.3538521528244018,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.7094146013259888,0.2324210405349731,1.0611131191253662,285.090087890625,284.95001220703125,300.37432861328125,289.1487731933594,298.1908264160156,297.265625,285.09136962890625,1.0,0.6355687975883484,0.3964922428131103,0.3964922428131103,1.0,1.0,-3.383065938949585,1.0076758861541748,2.37539005279541,0.2430004328489303,0.9015331268310548,0.9015331268310548,0.0,181.7499542236328,172.0,47431.65625,0.0,3256.309326171875,1.0,280.34185791015625,283.4437561035156,292.1005859375,295.0848999023437,293.1499938964844,293.1499938964844,280.04998779296875,35887.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97859126329422,1.0,0.0,0.0,3.651190757751465,3.651214838027954,8.895335668057669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.02197265625,0.0,1533.6551513671875,1895.4371337890625,0.0,4116.4658203125,0.9054833650588988,1.0,0.0,3.0,1.0,0.0
12236220,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8877155780792236,0.4543282091617584,0.4109998941421509,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.989677369594574,0.6231392025947571,0.6794480681419373,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9661928415298462,0.5759696364402771,0.4029853343963623,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8315377831459045,0.3714005947113037,0.3545088171958923,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7163987159729004,0.2328973114490509,1.0631364583969116,284.93017578125,284.95001220703125,300.3631896972656,289.138671875,298.18731689453125,297.2674255371094,284.9291381835937,1.0,0.6338105201721191,0.3958604037761688,0.3958604037761688,1.0,1.0,-3.389446496963501,1.008043885231018,2.3814024925231934,0.242106556892395,0.8999528884887695,0.8999528884887695,0.0,176.30673217773438,175.0,48599.28515625,0.0,3239.35205078125,1.0,280.0578308105469,283.2412414550781,292.1736145019531,295.2938537597656,293.1499938964844,293.1499938964844,279.75,36000.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895449280738832,1.0,0.0,0.0,3.6518783569335938,3.651902437210083,8.898686587599514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.041015625,0.0,1535.2626953125,1895.4371337890625,0.0,4211.12353515625,0.905689537525177,1.0,0.0,3.0,1.0,0.0
12236280,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8877155780792236,0.4543282091617584,0.4109998941421509,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.989677369594574,0.6231392025947571,0.6794480681419373,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9661928415298462,0.5759696364402771,0.4029853343963623,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8315377831459045,0.3714005947113037,0.3545088171958923,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7163987159729004,0.2328973114490509,1.0631364583969116,284.93017578125,284.95001220703125,300.3631896972656,289.138671875,298.18731689453125,297.2674255371094,284.9291381835937,1.0,0.6338105201721191,0.3958604037761688,0.3958604037761688,1.0,1.0,-3.389446496963501,1.008043885231018,2.3814024925231934,0.242106556892395,0.8999528884887695,0.8999528884887695,0.0,176.30673217773438,175.0,48599.28515625,0.0,3239.35205078125,1.0,280.0578308105469,283.2412414550781,292.1736145019531,295.2938537597656,293.1499938964844,293.1499938964844,279.75,36000.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895449280738832,1.0,0.0,0.0,3.6518783569335938,3.651902437210083,8.898686587599514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.041015625,0.0,1535.2626953125,1895.4371337890625,0.0,4211.12353515625,0.905689537525177,1.0,0.0,3.0,1.0,0.0
12236340,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486877441406,0.8865628838539124,0.4520544409751892,0.4092052578926086,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485046386719,0.989199995994568,0.6213162541389465,0.6778340339660645,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.968071699142456,0.5787930488586426,0.4051116406917572,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.831525444984436,0.3709362745285034,0.3542860150337219,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493591308594,0.7163717746734619,0.2325453013181686,1.0623952150344849,284.7486267089844,284.95001220703125,300.3500061035156,289.1300048828125,298.1742858886719,297.25701904296875,284.7473449707031,1.0,0.6334262490272522,0.3952285945415497,0.3952285945415497,1.0,1.0,-3.3870067596435547,1.0053788423538208,2.3816280364990234,0.2401273548603058,0.8957511186599731,0.8957511186599731,0.0,176.08837890625,178.0,49682.12890625,0.0,3232.55517578125,1.0,279.7582397460937,283.0188903808594,292.18170166015625,295.3862609863281,293.1499938964844,293.1499938964844,280.04998779296875,36201.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645006895065308,3.645030975341797,8.865230256560608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.2294921875,0.0,1529.12548828125,1895.4371337890625,0.0,4300.0,0.9042842984199524,1.0,0.0,3.0,1.0,0.0
12236400,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486877441406,0.8865628838539124,0.4520544409751892,0.4092052578926086,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485046386719,0.989199995994568,0.6213162541389465,0.6778340339660645,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.968071699142456,0.5787930488586426,0.4051116406917572,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.831525444984436,0.3709362745285034,0.3542860150337219,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493591308594,0.7163717746734619,0.2325453013181686,1.0623952150344849,284.7486267089844,284.95001220703125,300.3500061035156,289.1300048828125,298.1742858886719,297.25701904296875,284.7473449707031,1.0,0.6334262490272522,0.3952285945415497,0.3952285945415497,1.0,1.0,-3.3870067596435547,1.0053788423538208,2.3816280364990234,0.2401273548603058,0.8957511186599731,0.8957511186599731,0.0,176.08837890625,178.0,49682.12890625,0.0,3232.55517578125,1.0,279.7582397460937,283.0188903808594,292.18170166015625,295.3862609863281,293.1499938964844,293.1499938964844,280.04998779296875,36201.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645006895065308,3.645030975341797,8.865230256560608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.2294921875,0.0,1529.12548828125,1895.4371337890625,0.0,4300.0,0.9042842984199524,1.0,0.0,3.0,1.0,0.0
12236460,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8844069838523865,0.4512684643268585,0.4080411791801452,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9875982999801636,0.6207393407821655,0.6766881942749023,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.968747854232788,0.5830506682395935,0.4077093005180359,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8303869962692261,0.371172159910202,0.3542381823062897,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7152271270751953,0.2325607538223266,1.06169593334198,284.9111022949219,284.95001220703125,300.3355712890625,289.1218566894531,298.1694641113281,297.2590637207031,284.91229248046875,1.0,0.6339056491851807,0.3944306373596191,0.3944306373596191,1.0,1.0,-3.386620283126831,1.0029696226119995,2.383650541305542,0.2376670986413955,0.8965623378753662,0.8965623378753662,0.0,176.93222045898438,181.0,48531.140625,0.0,3236.586181640625,1.0,280.0421142578125,283.2248229980469,292.0922546386719,295.1620178222656,293.1499938964844,293.1499938964844,280.3500061035156,36088.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916290640830994,1.0,0.0,0.0,3.640984296798706,3.641008138656616,8.845673278301547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.96337890625,0.0,1523.819091796875,1895.4371337890625,0.0,4228.958984375,0.9033333659172058,1.0,0.0,3.0,1.0,0.0
12236520,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8844069838523865,0.4512684643268585,0.4080411791801452,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9875982999801636,0.6207393407821655,0.6766881942749023,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.968747854232788,0.5830506682395935,0.4077093005180359,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8303869962692261,0.371172159910202,0.3542381823062897,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7152271270751953,0.2325607538223266,1.06169593334198,284.9111022949219,284.95001220703125,300.3355712890625,289.1218566894531,298.1694641113281,297.2590637207031,284.91229248046875,1.0,0.6339056491851807,0.3944306373596191,0.3944306373596191,1.0,1.0,-3.386620283126831,1.0029696226119995,2.383650541305542,0.2376670986413955,0.8965623378753662,0.8965623378753662,0.0,176.93222045898438,181.0,48531.140625,0.0,3236.586181640625,1.0,280.0421142578125,283.2248229980469,292.0922546386719,295.1620178222656,293.1499938964844,293.1499938964844,280.3500061035156,36088.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916290640830994,1.0,0.0,0.0,3.640984296798706,3.641008138656616,8.845673278301547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.96337890625,0.0,1523.819091796875,1895.4371337890625,0.0,4228.958984375,0.9033333659172058,1.0,0.0,3.0,1.0,0.0
12236580,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.8843801617622375,0.4518200755119324,0.4083119332790375,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.9876560568809508,0.6216446161270142,0.6773416996002197,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.9713515639305116,0.5886422991752625,0.4113990664482116,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.830903172492981,0.3724219501018524,0.3552140593528747,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.7156535387039185,0.2333439886569976,1.0644429922103882,285.0960693359375,284.95001220703125,300.3209228515625,289.11328125,298.1732177734375,297.2729187011719,285.0975036621094,1.0,0.6355968713760376,0.393632709980011,0.393632709980011,1.0,1.0,-3.3965346813201904,1.0040626525878906,2.3924720287323,0.2364590466022491,0.900046706199646,0.900046706199646,0.0,177.52117919921875,184.0,47470.4296875,0.0,3262.590576171875,1.0,280.3417053222656,283.45147705078125,292.06744384765625,295.05194091796875,293.1499938964844,293.1499938964844,280.6499938964844,35886.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793545007705688,1.0,0.0,0.0,3.644601821899414,3.6446259021759033,8.863260063662892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.77294921875,0.0,1526.322509765625,1895.4371337890625,0.0,4123.10986328125,0.9040095210075378,1.0,0.0,3.0,1.0,0.0
12236640,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.8843801617622375,0.4518200755119324,0.4083119332790375,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.9876560568809508,0.6216446161270142,0.6773416996002197,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.9713515639305116,0.5886422991752625,0.4113990664482116,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.830903172492981,0.3724219501018524,0.3552140593528747,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.7156535387039185,0.2333439886569976,1.0644429922103882,285.0960693359375,284.95001220703125,300.3209228515625,289.11328125,298.1732177734375,297.2729187011719,285.0975036621094,1.0,0.6355968713760376,0.393632709980011,0.393632709980011,1.0,1.0,-3.3965346813201904,1.0040626525878906,2.3924720287323,0.2364590466022491,0.900046706199646,0.900046706199646,0.0,177.52117919921875,184.0,47470.4296875,0.0,3262.590576171875,1.0,280.3417053222656,283.45147705078125,292.06744384765625,295.05194091796875,293.1499938964844,293.1499938964844,280.6499938964844,35886.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793545007705688,1.0,0.0,0.0,3.644601821899414,3.6446259021759033,8.863260063662892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.77294921875,0.0,1526.322509765625,1895.4371337890625,0.0,4123.10986328125,0.9040095210075378,1.0,0.0,3.0,1.0,0.0
12236700,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345275878906,0.8843948245048523,0.4523161947727203,0.4086557626724243,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.9877049326896667,0.6223817467689514,0.6780015826225281,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.972626268863678,0.591680645942688,0.4134163856506347,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.8312157988548279,0.3732655644416809,0.3559261858463287,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2307434082031,0.7159700989723206,0.2339252233505249,1.0667412281036377,285.23492431640625,284.95001220703125,300.3134765625,289.1088562011719,298.1764221191406,297.28155517578125,285.2419738769531,1.0,0.6368200778961182,0.3932337462902069,0.3932337462902069,1.0,1.0,-3.403681755065918,1.00534987449646,2.398331880569458,0.2361306399106979,0.9033004641532898,0.9033004641532898,0.0,178.00070190429688,184.0,46532.43359375,0.0,3281.732421875,1.0,280.5986328125,283.62774658203125,292.0416564941406,294.9159851074219,293.1499938964844,293.1499938964844,280.6499938964844,35755.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715535044670104,1.0,0.0,0.0,3.649549007415772,3.6495728492736816,8.887337799023953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.1845703125,0.0,1530.8406982421875,1895.4371337890625,0.0,4054.87939453125,0.9050597548484802,1.0,0.0,3.0,1.0,0.0
12236760,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2833251953125,0.8846574425697327,0.4529395401477813,0.4092121124267578,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835388183594,0.987947940826416,0.6232820153236389,0.6789452433586121,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28350830078125,0.9741035103797911,0.5948594808578491,0.4156092703342438,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831726074219,0.8317337036132812,0.3742387592792511,0.3568150699138641,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825927734375,0.7165002822875977,0.2346223890781402,1.0697124004364014,285.2834167480469,284.95001220703125,300.3059997558594,289.1043395996094,298.1803894042969,297.2912902832031,285.28485107421875,1.0,0.6382874846458435,0.3928277194499969,0.3928277194499969,1.0,1.0,-3.4126150608062744,1.0072215795516968,2.405393600463867,0.2359900921583175,0.9060492515563964,0.9060492515563964,0.0,178.499267578125,187.0,46501.55859375,0.0,3305.16943359375,1.0,280.6418762207031,283.677978515625,292.0628662109375,294.9819030761719,293.1499938964844,293.1499938964844,280.3500061035156,35651.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968453049659729,1.0,0.0,0.0,3.656965970993042,3.656989812850952,8.923497603063879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.5078125,0.0,1538.3204345703125,1895.4371337890625,0.0,4027.569091796875,0.906616508960724,1.0,0.0,3.0,1.0,0.0
12236820,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.8816500902175903,0.4523006081581116,0.4092603027820587,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.9854829907417296,0.6232691407203674,0.6796783208847046,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.9736499190330504,0.5993905663490295,0.4192056059837341,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.8300119638442993,0.3750728964805603,0.3580410778522491,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.7151423692703247,0.2352910637855529,1.0742636919021606,285.1253356933594,284.95001220703125,300.2908630371094,289.0951232910156,298.1753845214844,297.2929077148437,285.1242980957031,1.0,0.6412605047225952,0.3920156359672546,0.3920156359672546,1.0,1.0,-3.424729347229004,1.008969783782959,2.415759563446045,0.2352461367845535,0.9070881605148317,0.9070881605148317,0.0,181.146728515625,190.0,47775.875,0.0,3348.640869140625,1.0,280.35772705078125,283.47412109375,292.1410522460937,295.20721435546875,293.1499938964844,293.1499938964844,280.04998779296875,35735.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818173050880432,1.0,0.0,0.0,3.667460203170776,3.6674845218658447,8.974786283033609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.78369140625,0.0,1550.6959228515625,1895.4371337890625,0.0,4144.50048828125,0.9089968204498292,1.0,0.0,3.0,1.0,0.0
12236880,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.8816500902175903,0.4523006081581116,0.4092603027820587,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.9854829907417296,0.6232691407203674,0.6796783208847046,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.9736499190330504,0.5993905663490295,0.4192056059837341,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.8300119638442993,0.3750728964805603,0.3580410778522491,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.7151423692703247,0.2352910637855529,1.0742636919021606,285.1253356933594,284.95001220703125,300.2908630371094,289.0951232910156,298.1753845214844,297.2929077148437,285.1242980957031,1.0,0.6412605047225952,0.3920156359672546,0.3920156359672546,1.0,1.0,-3.424729347229004,1.008969783782959,2.415759563446045,0.2352461367845535,0.9070881605148317,0.9070881605148317,0.0,181.146728515625,190.0,47775.875,0.0,3348.640869140625,1.0,280.35772705078125,283.47412109375,292.1410522460937,295.20721435546875,293.1499938964844,293.1499938964844,280.04998779296875,35735.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818173050880432,1.0,0.0,0.0,3.667460203170776,3.6674845218658447,8.974786283033609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.78369140625,0.0,1550.6959228515625,1895.4371337890625,0.0,4144.50048828125,0.9089968204498292,1.0,0.0,3.0,1.0,0.0
12236940,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8746859431266785,0.4501957595348358,0.4077909886837005,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.9793051481246948,0.6215358972549438,0.6783861517906189,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9693038463592528,0.6024848222732544,0.4216592609882355,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8249862194061279,0.374721497297287,0.3581161797046661,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7105750441551208,0.2350296378135681,1.0748299360275269,284.9422302246094,284.95001220703125,300.2754821777344,289.085693359375,298.1604309082031,297.28106689453125,284.9408874511719,1.0,0.6435458660125732,0.3912035822868347,0.3912035822868347,1.0,1.0,-3.425344228744507,1.0067964792251587,2.4185478687286377,0.2330823242664337,0.9054585099220276,0.9054585099220276,0.0,185.4036407470703,193.0,48942.9453125,0.0,3374.97119140625,1.0,280.0580749511719,283.24761962890625,292.14276123046875,295.3023681640625,293.1499938964844,293.1499938964844,279.75,35916.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99638569355011,1.0,0.0,0.0,3.671182632446289,3.671206951141357,8.993014262159704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.63232421875,0.0,1556.2310791015625,1895.4371337890625,0.0,4269.44580078125,0.9099447727203368,1.0,0.0,3.0,1.0,0.0
12237000,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8746859431266785,0.4501957595348358,0.4077909886837005,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.9793051481246948,0.6215358972549438,0.6783861517906189,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9693038463592528,0.6024848222732544,0.4216592609882355,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8249862194061279,0.374721497297287,0.3581161797046661,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7105750441551208,0.2350296378135681,1.0748299360275269,284.9422302246094,284.95001220703125,300.2754821777344,289.085693359375,298.1604309082031,297.28106689453125,284.9408874511719,1.0,0.6435458660125732,0.3912035822868347,0.3912035822868347,1.0,1.0,-3.425344228744507,1.0067964792251587,2.4185478687286377,0.2330823242664337,0.9054585099220276,0.9054585099220276,0.0,185.4036407470703,193.0,48942.9453125,0.0,3374.97119140625,1.0,280.0580749511719,283.24761962890625,292.14276123046875,295.3023681640625,293.1499938964844,293.1499938964844,279.75,35916.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99638569355011,1.0,0.0,0.0,3.671182632446289,3.671206951141357,8.993014262159704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.63232421875,0.0,1556.2310791015625,1895.4371337890625,0.0,4269.44580078125,0.9099447727203368,1.0,0.0,3.0,1.0,0.0
12237060,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8668330907821655,0.4474578499794006,0.4056470096111297,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.971710443496704,0.6189225912094116,0.6759936809539795,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544250488281,0.9638100862503052,0.6049155592918396,0.4235765933990478,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.818995475769043,0.3737013638019562,0.3574824333190918,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553405761719,0.7046987414360046,0.2341632843017578,1.072456121444702,284.7545166015625,284.95001220703125,300.2599182128906,289.0761108398437,298.14178466796875,297.26470947265625,284.75311279296875,1.0,0.6450575590133667,0.3903248310089111,0.3903248310089111,1.0,1.0,-3.4189586639404297,1.002058744430542,2.416899919509888,0.2298519611358642,0.9012881517410278,0.9012881517410278,0.0,189.92247009277344,196.0,49988.72265625,0.0,3386.505615234375,1.0,279.758056640625,283.01983642578125,292.1483154296875,295.36962890625,293.1499938964844,293.1499938964844,279.45001220703125,36145.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666418075561523,3.666442394256592,8.969686291493417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.37841796875,0.0,1552.6068115234375,1895.4371337890625,0.0,4300.0,0.9090307950973512,1.0,0.0,3.0,1.0,0.0
12237120,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8668330907821655,0.4474578499794006,0.4056470096111297,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.971710443496704,0.6189225912094116,0.6759936809539795,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544250488281,0.9638100862503052,0.6049155592918396,0.4235765933990478,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.818995475769043,0.3737013638019562,0.3574824333190918,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553405761719,0.7046987414360046,0.2341632843017578,1.072456121444702,284.7545166015625,284.95001220703125,300.2599182128906,289.0761108398437,298.14178466796875,297.26470947265625,284.75311279296875,1.0,0.6450575590133667,0.3903248310089111,0.3903248310089111,1.0,1.0,-3.4189586639404297,1.002058744430542,2.416899919509888,0.2298519611358642,0.9012881517410278,0.9012881517410278,0.0,189.92247009277344,196.0,49988.72265625,0.0,3386.505615234375,1.0,279.758056640625,283.01983642578125,292.1483154296875,295.36962890625,293.1499938964844,293.1499938964844,279.45001220703125,36145.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666418075561523,3.666442394256592,8.969686291493417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.37841796875,0.0,1552.6068115234375,1895.4371337890625,0.0,4300.0,0.9090307950973512,1.0,0.0,3.0,1.0,0.0
12237180,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5665283203125,0.8591662645339966,0.4443733692169189,0.403147280216217,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663146972656,0.9636764526367188,0.6158043742179871,0.6729803681373596,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663452148437,0.9582017064094543,0.6069530844688416,0.4251876175403595,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666809082031,0.8128713369369507,0.3722861409187317,0.3564247786998749,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672302246094,0.6985833048820496,0.2329152375459671,1.0681558847427368,284.5664367675781,284.95001220703125,300.2441101074219,289.0664367675781,298.1219482421875,297.2470092773437,284.5650634765625,1.0,0.645919680595398,0.3894460797309875,0.3894460797309875,1.0,1.0,-3.4082984924316406,0.9958712458610536,2.412427425384521,0.2260895818471908,0.8946044445037842,0.8946044445037842,0.0,194.2369079589844,199.0,50934.6171875,0.0,3386.849853515625,1.0,279.4581604003906,282.794677734375,292.1784362792969,295.45709228515625,293.1499938964844,293.1499938964844,279.75,36410.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6518397331237793,3.651863813400269,8.898498435883084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.95556640625,0.0,1538.290771484375,1895.4371337890625,0.0,4300.0,0.9059500694274902,1.0,0.0,3.0,1.0,0.0
12237240,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5665283203125,0.8591662645339966,0.4443733692169189,0.403147280216217,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663146972656,0.9636764526367188,0.6158043742179871,0.6729803681373596,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663452148437,0.9582017064094543,0.6069530844688416,0.4251876175403595,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666809082031,0.8128713369369507,0.3722861409187317,0.3564247786998749,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672302246094,0.6985833048820496,0.2329152375459671,1.0681558847427368,284.5664367675781,284.95001220703125,300.2441101074219,289.0664367675781,298.1219482421875,297.2470092773437,284.5650634765625,1.0,0.645919680595398,0.3894460797309875,0.3894460797309875,1.0,1.0,-3.4082984924316406,0.9958712458610536,2.412427425384521,0.2260895818471908,0.8946044445037842,0.8946044445037842,0.0,194.2369079589844,199.0,50934.6171875,0.0,3386.849853515625,1.0,279.4581604003906,282.794677734375,292.1784362792969,295.45709228515625,293.1499938964844,293.1499938964844,279.75,36410.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6518397331237793,3.651863813400269,8.898498435883084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.95556640625,0.0,1538.290771484375,1895.4371337890625,0.0,4300.0,0.9059500694274902,1.0,0.0,3.0,1.0,0.0
12237300,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68487548828125,0.8560411334037781,0.4434559643268585,0.4020516276359558,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68585205078125,0.9602053165435792,0.6147938370704651,0.6715890765190125,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858215332031,0.956083118915558,0.6086062788963318,0.4261090159416199,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842041015625,0.8102860450744629,0.3719052970409393,0.3559314012527466,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815185546875,0.6959863901138306,0.2324794083833694,1.065927505493164,284.685302734375,284.95001220703125,300.2361755371094,289.06158447265625,298.1160583496094,297.2437744140625,284.6915283203125,1.0,0.6462321877479553,0.3890067040920257,0.3890067040920257,1.0,1.0,-3.4033522605896,0.992916703224182,2.410435676574707,0.2241419404745102,0.8939791321754456,0.8939791321754456,0.0,196.0174865722656,199.0,49860.26171875,0.0,3385.725830078125,1.0,279.7013244628906,282.9540100097656,292.1000061035156,295.2283935546875,293.1499938964844,293.1499938964844,279.75,36377.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644408226013184,3.6444320678710938,8.86231759977818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.626953125,0.0,1529.774658203125,1895.4371337890625,0.0,4300.0,0.904321312904358,1.0,0.0,3.0,1.0,0.0
