time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237360,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.8544293642044067,0.4431186616420746,0.4015977382659912,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.9583194255828856,0.6143928170204163,0.6709481477737427,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.9556366801261902,0.6108437776565552,0.4275369048118591,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.8089798092842102,0.3719382882118225,0.3558470606803894,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268371582031,0.6946151256561279,0.2323511987924575,1.0649749040603638,284.7275390625,284.95001220703125,300.2281494140625,289.0567626953125,298.1146850585937,297.2460632324219,284.72869873046875,1.0,0.6467366814613342,0.3887682557106018,0.3887682557106018,1.0,1.0,-3.4025981426239014,0.9919325113296508,2.410665512084961,0.2232208847999572,0.8929566740989685,0.8929566740989685,0.0,197.1039886474609,202.0,49678.12890625,0.0,3390.299072265625,1.0,279.7421264648437,283.0020446777344,292.07061767578125,295.2213134765625,293.1499938964844,293.1499938964844,280.04998779296875,36333.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638682126998901,3.638705968856812,8.83449047250906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.2919921875,0.0,1523.1036376953125,1895.4371337890625,0.0,4300.0,0.9029868245124816,1.0,0.0,3.0,1.0,0.0
12237420,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8530477285385132,0.4433296918869018,0.40158212184906,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9566227197647096,0.6146445274353027,0.6709099411964417,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9567847847938538,0.6162464618682861,0.4311022460460663,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8081062436103821,0.3727842271327972,0.3564512431621551,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6936323642730713,0.2327463179826736,1.0660020112991333,284.9133605957031,284.95001220703125,300.2120056152344,289.047119140625,298.1180419921875,297.2587585449219,284.91485595703125,1.0,0.6483693718910217,0.3882913589477539,0.3882913589477539,1.0,1.0,-3.408777952194214,0.9926355481147766,2.416142463684082,0.2224092334508896,0.8940097093582153,0.8940097093582153,0.0,198.5802459716797,205.0,48539.97265625,0.0,3413.29296875,1.0,280.0416259765625,283.2318725585937,292.0167236328125,295.0747985839844,293.1499938964844,293.1499938964844,280.3500061035156,36147.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913537502288818,1.0,0.0,0.0,3.632557630538941,3.6325814723968506,8.804776143733761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.6494140625,0.0,1514.9473876953125,1895.4371337890625,0.0,4226.6064453125,0.901498019695282,1.0,0.0,3.0,1.0,0.0
12237480,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8530477285385132,0.4433296918869018,0.40158212184906,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9566227197647096,0.6146445274353027,0.6709099411964417,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9567847847938538,0.6162464618682861,0.4311022460460663,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8081062436103821,0.3727842271327972,0.3564512431621551,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6936323642730713,0.2327463179826736,1.0660020112991333,284.9133605957031,284.95001220703125,300.2120056152344,289.047119140625,298.1180419921875,297.2587585449219,284.91485595703125,1.0,0.6483693718910217,0.3882913589477539,0.3882913589477539,1.0,1.0,-3.408777952194214,0.9926355481147766,2.416142463684082,0.2224092334508896,0.8940097093582153,0.8940097093582153,0.0,198.5802459716797,205.0,48539.97265625,0.0,3413.29296875,1.0,280.0416259765625,283.2318725585937,292.0167236328125,295.0747985839844,293.1499938964844,293.1499938964844,280.3500061035156,36147.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913537502288818,1.0,0.0,0.0,3.632557630538941,3.6325814723968506,8.804776143733761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.6494140625,0.0,1514.9473876953125,1895.4371337890625,0.0,4226.6064453125,0.901498019695282,1.0,0.0,3.0,1.0,0.0
12237540,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.852638840675354,0.4441725313663482,0.4022442698478699,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.9560611248016356,0.6157078742980957,0.6719037294387817,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.9589593410491944,0.6223503351211548,0.4352369904518127,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8082506656646729,0.3742843270301819,0.3577587306499481,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.6937875747680664,0.2337440699338913,1.0700117349624634,285.1024475097656,284.95001220703125,300.1956787109375,289.0375671386719,298.12548828125,297.2768859863281,285.10400390625,1.0,0.6508331298828125,0.387814462184906,0.387814462184906,1.0,1.0,-3.4219751358032227,0.995698869228363,2.426276206970215,0.2224509716033935,0.8976107835769653,0.8976107835769653,0.0,199.9370574951172,208.0,47511.6953125,0.0,3452.1328125,1.0,280.34161376953125,283.46197509765625,291.99908447265625,294.9836120605469,293.1499938964844,293.1499938964844,280.6499938964844,35912.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808804392814636,1.0,0.0,0.0,3.6351921558380127,3.635215997695923,8.817551702122728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.35107421875,0.0,1516.1009521484375,1895.4371337890625,0.0,4136.3720703125,0.901926815509796,1.0,0.0,3.0,1.0,0.0
12237600,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.852638840675354,0.4441725313663482,0.4022442698478699,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.9560611248016356,0.6157078742980957,0.6719037294387817,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.9589593410491944,0.6223503351211548,0.4352369904518127,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8082506656646729,0.3742843270301819,0.3577587306499481,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.6937875747680664,0.2337440699338913,1.0700117349624634,285.1024475097656,284.95001220703125,300.1956787109375,289.0375671386719,298.12548828125,297.2768859863281,285.10400390625,1.0,0.6508331298828125,0.387814462184906,0.387814462184906,1.0,1.0,-3.4219751358032227,0.995698869228363,2.426276206970215,0.2224509716033935,0.8976107835769653,0.8976107835769653,0.0,199.9370574951172,208.0,47511.6953125,0.0,3452.1328125,1.0,280.34161376953125,283.46197509765625,291.99908447265625,294.9836120605469,293.1499938964844,293.1499938964844,280.6499938964844,35912.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808804392814636,1.0,0.0,0.0,3.6351921558380127,3.635215997695923,8.817551702122728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.35107421875,0.0,1516.1009521484375,1895.4371337890625,0.0,4136.3720703125,0.901926815509796,1.0,0.0,3.0,1.0,0.0
12237660,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908935546875,0.8523975014686584,0.445372462272644,0.4032712876796722,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911376953125,0.9556822180747986,0.6172251105308533,0.6734614372253418,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911376953125,0.9612331986427308,0.6288846731185913,0.4397043585777282,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.8086226582527161,0.3761702477931976,0.3594818115234375,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.6943036317825317,0.2351163476705551,1.0759270191192627,285.291015625,284.95001220703125,300.17919921875,289.0282287597656,298.1337890625,297.2971496582031,285.2925109863281,1.0,0.6539710760116577,0.3870010077953338,0.3870010077953338,1.0,1.0,-3.4393951892852783,0.9992085099220276,2.4401867389678955,0.2220253050327301,0.9037245512008668,0.9037245512008668,0.0,201.5668487548828,211.0,46557.1640625,0.0,3502.86474609375,1.0,280.64166259765625,283.6893005371094,291.991943359375,294.9138488769531,293.1499938964844,293.1499938964844,280.3500061035156,35657.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710665345191956,1.0,0.0,0.0,3.64732813835144,3.647351980209351,8.876524475454062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.841796875,0.0,1527.6373291015625,1895.4371337890625,0.0,4050.596923828125,0.9044654965400696,1.0,0.0,3.0,1.0,0.0
12237720,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908935546875,0.8523975014686584,0.445372462272644,0.4032712876796722,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911376953125,0.9556822180747986,0.6172251105308533,0.6734614372253418,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911376953125,0.9612331986427308,0.6288846731185913,0.4397043585777282,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.8086226582527161,0.3761702477931976,0.3594818115234375,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.6943036317825317,0.2351163476705551,1.0759270191192627,285.291015625,284.95001220703125,300.17919921875,289.0282287597656,298.1337890625,297.2971496582031,285.2925109863281,1.0,0.6539710760116577,0.3870010077953338,0.3870010077953338,1.0,1.0,-3.4393951892852783,0.9992085099220276,2.4401867389678955,0.2220253050327301,0.9037245512008668,0.9037245512008668,0.0,201.5668487548828,211.0,46557.1640625,0.0,3502.86474609375,1.0,280.64166259765625,283.6893005371094,291.991943359375,294.9138488769531,293.1499938964844,293.1499938964844,280.3500061035156,35657.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710665345191956,1.0,0.0,0.0,3.64732813835144,3.647351980209351,8.876524475454062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.841796875,0.0,1527.6373291015625,1895.4371337890625,0.0,4050.596923828125,0.9044654965400696,1.0,0.0,3.0,1.0,0.0
12237780,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13446044921875,0.8497018218040466,0.444780170917511,0.4033779799938202,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.9524894952774048,0.6170079708099365,0.6740068793296814,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.9607004523277284,0.6335756778717041,0.4434473514556885,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.806829571723938,0.3769861757755279,0.3607243001461029,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.692916989326477,0.2358089238405227,1.080734372138977,285.1343688964844,284.95001220703125,300.1625671386719,289.01910400390625,298.1287841796875,297.2991638183594,285.13336181640625,1.0,0.6571655869483948,0.3861875534057617,0.3861875534057617,1.0,1.0,-3.451889038085937,1.0009909868240356,2.4508979320526123,0.2212154567241668,0.9048968553543092,0.9048968553543092,0.0,204.67596435546875,214.0,47841.92578125,0.0,3550.95361328125,1.0,280.3577880859375,283.4866027832031,292.0674133300781,295.1369934082031,293.1499938964844,293.1499938964844,280.04998779296875,35732.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848679900169371,1.0,0.0,0.0,3.657953977584839,3.657978057861328,8.92832019872003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.005859375,0.0,1540.029296875,1895.4371337890625,0.0,4170.89208984375,0.90686696767807,1.0,0.0,3.0,1.0,0.0
12237840,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13446044921875,0.8497018218040466,0.444780170917511,0.4033779799938202,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.9524894952774048,0.6170079708099365,0.6740068793296814,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.9607004523277284,0.6335756778717041,0.4434473514556885,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.806829571723938,0.3769861757755279,0.3607243001461029,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.692916989326477,0.2358089238405227,1.080734372138977,285.1343688964844,284.95001220703125,300.1625671386719,289.01910400390625,298.1287841796875,297.2991638183594,285.13336181640625,1.0,0.6571655869483948,0.3861875534057617,0.3861875534057617,1.0,1.0,-3.451889038085937,1.0009909868240356,2.4508979320526123,0.2212154567241668,0.9048968553543092,0.9048968553543092,0.0,204.67596435546875,214.0,47841.92578125,0.0,3550.95361328125,1.0,280.3577880859375,283.4866027832031,292.0674133300781,295.1369934082031,293.1499938964844,293.1499938964844,280.04998779296875,35732.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848679900169371,1.0,0.0,0.0,3.657953977584839,3.657978057861328,8.92832019872003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.005859375,0.0,1540.029296875,1895.4371337890625,0.0,4170.89208984375,0.90686696767807,1.0,0.0,3.0,1.0,0.0
12237900,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8471478223800659,0.4438732266426086,0.40284264087677,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9494149088859558,0.6161942481994629,0.6734950542449951,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9590623378753662,0.6352943181991577,0.4448540210723877,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8047483563423157,0.37690469622612,0.3608929216861725,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6911256313323975,0.2357772886753082,1.0815825462341309,284.99853515625,284.95001220703125,300.1542053222656,289.0146789550781,298.1219787597656,297.2943420410156,284.99188232421875,1.0,0.6584779024124146,0.3857808113098144,0.3857808113098144,1.0,1.0,-3.453631401062012,1.0003645420074463,2.453266859054565,0.2202721387147903,0.9038968682289124,0.9038968682289124,0.0,206.8209686279297,214.0,48893.44921875,0.0,3567.779541015625,1.0,280.1009521484375,283.31103515625,292.0950622558594,295.29296875,293.1499938964844,293.1499938964844,280.04998779296875,35827.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946378469467164,1.0,0.0,0.0,3.661007642745972,3.661031723022461,8.943233069658163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.99658203125,0.0,1544.1572265625,1895.4371337890625,0.0,4254.60498046875,0.907578945159912,1.0,0.0,3.0,1.0,0.0
12237960,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.844020664691925,0.4427163898944855,0.401958703994751,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.945569097995758,0.6150512099266052,0.6724917888641357,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9567313194274902,0.6367546319961548,0.4459766149520874,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.802064061164856,0.3765751123428345,0.3607631623744964,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6887543797492981,0.2355309128761291,1.0813207626342771,284.9517517089844,284.95001220703125,300.14581298828125,289.01031494140625,298.11334228515625,297.2872314453125,284.950439453125,1.0,0.6595348119735718,0.3853294849395752,0.3853294849395752,1.0,1.0,-3.4524030685424805,0.9986169934272766,2.4537861347198486,0.2188544422388076,0.9034003019332886,0.9034003019332886,0.0,209.21878051757807,217.0,49015.31640625,0.0,3578.97119140625,1.0,280.0580444335937,283.2602844238281,292.068359375,295.2314147949219,293.1499938964844,293.1499938964844,279.75,35908.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995896220207214,1.0,0.0,0.0,3.6619601249694815,3.661984205245972,8.947886840360297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.32958984375,0.0,1545.827880859375,1895.4371337890625,0.0,4296.5400390625,0.9078754782676696,1.0,0.0,3.0,1.0,0.0
12238020,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645874023437,0.8376864790916443,0.4400104582309723,0.3998511135578155,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9374943971633912,0.6122088432312012,0.6698611378669739,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.951833426952362,0.6392345428466797,0.4479371011257171,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.7964320182800293,0.3754754364490509,0.3600654006004333,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.6836400628089905,0.2346261143684387,1.0788289308547974,284.7644958496094,284.95001220703125,300.12890625,289.0018920898437,298.0941467285156,297.2705993652344,284.7630615234375,1.0,0.6610509753227234,0.3844268321990967,0.3844268321990967,1.0,1.0,-3.445645332336426,0.9936665296554564,2.45197868347168,0.2154730409383773,0.8993673324584961,0.8993673324584961,0.0,213.9048309326172,220.0,50063.73046875,0.0,3590.33837890625,1.0,279.7581787109375,283.0328063964844,292.0874328613281,295.30975341796875,293.1499938964844,293.1499938964844,280.04998779296875,36136.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657535791397095,3.657559871673584,8.926278951548738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.5751953125,0.0,1542.592041015625,1895.4371337890625,0.0,4300.0,0.9070374965667723,1.0,0.0,3.0,1.0,0.0
12238080,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645874023437,0.8376864790916443,0.4400104582309723,0.3998511135578155,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9374943971633912,0.6122088432312012,0.6698611378669739,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.951833426952362,0.6392345428466797,0.4479371011257171,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.7964320182800293,0.3754754364490509,0.3600654006004333,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.6836400628089905,0.2346261143684387,1.0788289308547974,284.7644958496094,284.95001220703125,300.12890625,289.0018920898437,298.0941467285156,297.2705993652344,284.7630615234375,1.0,0.6610509753227234,0.3844268321990967,0.3844268321990967,1.0,1.0,-3.445645332336426,0.9936665296554564,2.45197868347168,0.2154730409383773,0.8993673324584961,0.8993673324584961,0.0,213.9048309326172,220.0,50063.73046875,0.0,3590.33837890625,1.0,279.7581787109375,283.0328063964844,292.0874328613281,295.30975341796875,293.1499938964844,293.1499938964844,280.04998779296875,36136.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657535791397095,3.657559871673584,8.926278951548738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.5751953125,0.0,1542.592041015625,1895.4371337890625,0.0,4300.0,0.9070374965667723,1.0,0.0,3.0,1.0,0.0
12238140,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8336140513420105,0.438988983631134,0.3985476791858673,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9320212006568908,0.6108951568603516,0.6679854393005371,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9495699405670166,0.6435089707374573,0.4505617022514343,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.7927868962287903,0.3753052353858948,0.3596908152103424,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.6801822781562805,0.2342671453952789,1.076744794845581,284.9223937988281,284.95001220703125,300.1119079589844,288.993896484375,298.0867004394531,297.27020263671875,284.9234313964844,1.0,0.662331759929657,0.3835242092609405,0.3835242092609405,1.0,1.0,-3.4422998428344727,0.9898749589920044,2.452425003051758,0.2122227400541305,0.9002984762191772,0.9002984762191772,0.0,217.1478271484375,223.0,48868.859375,0.0,3601.400146484375,1.0,280.042236328125,283.2348937988281,291.9842529296875,295.0791931152344,293.1499938964844,293.1499938964844,279.75,36045.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978864789009094,1.0,0.0,0.0,3.655144691467285,3.6551687717437744,8.914611271393369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.9013671875,0.0,1539.2420654296875,1895.4371337890625,0.0,4282.15576171875,0.906467854976654,1.0,0.0,3.0,1.0,0.0
12238200,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8336140513420105,0.438988983631134,0.3985476791858673,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9320212006568908,0.6108951568603516,0.6679854393005371,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9495699405670166,0.6435089707374573,0.4505617022514343,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.7927868962287903,0.3753052353858948,0.3596908152103424,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.6801822781562805,0.2342671453952789,1.076744794845581,284.9223937988281,284.95001220703125,300.1119079589844,288.993896484375,298.0867004394531,297.27020263671875,284.9234313964844,1.0,0.662331759929657,0.3835242092609405,0.3835242092609405,1.0,1.0,-3.4422998428344727,0.9898749589920044,2.452425003051758,0.2122227400541305,0.9002984762191772,0.9002984762191772,0.0,217.1478271484375,223.0,48868.859375,0.0,3601.400146484375,1.0,280.042236328125,283.2348937988281,291.9842529296875,295.0791931152344,293.1499938964844,293.1499938964844,279.75,36045.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978864789009094,1.0,0.0,0.0,3.655144691467285,3.6551687717437744,8.914611271393369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.9013671875,0.0,1539.2420654296875,1895.4371337890625,0.0,4282.15576171875,0.906467854976654,1.0,0.0,3.0,1.0,0.0
12238260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.830270528793335,0.4373350143432617,0.3975361883640289,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.92752605676651,0.6091414093971252,0.6666222214698792,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591247558594,0.9481188058853148,0.6470388770103455,0.4533843398094177,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.7899509072303772,0.3749350905418396,0.3596659004688263,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.6775358319282532,0.2338614463806152,1.076085090637207,284.7592468261719,284.95001220703125,300.09478759765625,288.98638916015625,298.0766296386719,297.264892578125,284.75811767578125,1.0,0.6638258695602417,0.3830003142356872,0.3830003142356872,1.0,1.0,-3.4422378540039062,0.9882553815841676,2.4539825916290283,0.2107003480195999,0.8964126110076904,0.8964126110076904,0.0,220.0829162597656,226.0,49935.01171875,0.0,3618.504150390625,1.0,279.7577819824219,283.0319519042969,292.0472717285156,295.24810791015625,293.1499938964844,293.1499938964844,280.04998779296875,36208.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64815902709961,3.648183107376098,8.880569453140197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.4306640625,0.0,1532.6771240234375,1895.4371337890625,0.0,4300.0,0.904996395111084,1.0,0.0,3.0,1.0,0.0
12238320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.830270528793335,0.4373350143432617,0.3975361883640289,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.92752605676651,0.6091414093971252,0.6666222214698792,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591247558594,0.9481188058853148,0.6470388770103455,0.4533843398094177,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.7899509072303772,0.3749350905418396,0.3596659004688263,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.6775358319282532,0.2338614463806152,1.076085090637207,284.7592468261719,284.95001220703125,300.09478759765625,288.98638916015625,298.0766296386719,297.264892578125,284.75811767578125,1.0,0.6638258695602417,0.3830003142356872,0.3830003142356872,1.0,1.0,-3.4422378540039062,0.9882553815841676,2.4539825916290283,0.2107003480195999,0.8964126110076904,0.8964126110076904,0.0,220.0829162597656,226.0,49935.01171875,0.0,3618.504150390625,1.0,279.7577819824219,283.0319519042969,292.0472717285156,295.24810791015625,293.1499938964844,293.1499938964844,280.04998779296875,36208.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64815902709961,3.648183107376098,8.880569453140197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.4306640625,0.0,1532.6771240234375,1895.4371337890625,0.0,4300.0,0.904996395111084,1.0,0.0,3.0,1.0,0.0
12238380,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8281333446502686,0.4367521107196808,0.3967837691307068,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9246682524681092,0.6084292531013489,0.6656115055084229,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.94697368144989,0.649416446685791,0.4548187255859375,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7881041169166565,0.3748877346515655,0.359514057636261,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6758187413215637,0.2337232083082199,1.0752630233764648,284.8894348144531,284.95001220703125,300.0851745605469,288.9824523925781,298.0732421875,297.2650146484375,284.8945007324219,1.0,0.6645727753639221,0.3827069401741028,0.3827069401741028,1.0,1.0,-3.4408228397369385,0.9869146347045898,2.4539082050323486,0.2095836400985717,0.8971788287162781,0.8971788287162781,0.0,221.85464477539065,226.0,48881.48828125,0.0,3625.516845703125,1.0,280.01080322265625,283.2020568847656,291.97442626953125,295.03741455078125,293.1499938964844,293.1499938964844,280.04998779296875,36134.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986876845359802,1.0,0.0,0.0,3.6451256275177,3.6451497077941895,8.865807785696234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.46240234375,0.0,1528.7574462890625,1895.4371337890625,0.0,4288.927734375,0.9043152332305908,1.0,0.0,3.0,1.0,0.0
12238440,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8272576332092285,0.4366657137870788,0.3966308236122131,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9234224557876588,0.6082541346549988,0.6653164029121399,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9470705986022948,0.6516793370246887,0.4563199579715729,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.7874054908752441,0.3751154243946075,0.3596701323986053,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.6751444935798645,0.2338131517171859,1.0754759311676023,284.92242431640625,284.95001220703125,300.0775756835937,288.9794921875,298.0732727050781,297.268798828125,284.9236145019531,1.0,0.6653052568435669,0.3824764192104339,0.3824764192104339,1.0,1.0,-3.4425745010375977,0.986816942691803,2.4557573795318604,0.209018588066101,0.8973833322525024,0.8973833322525024,0.0,222.80612182617188,229.0,48783.13671875,0.0,3635.345458984375,1.0,280.0421142578125,283.23846435546875,291.9647216796875,295.0484313964844,293.1499938964844,293.1499938964844,280.3500061035156,36083.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967520236968994,1.0,0.0,0.0,3.6443021297454834,3.6443259716033936,8.861802029969112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.5947265625,0.0,1527.4647216796875,1895.4371337890625,0.0,4272.55126953125,0.9040732383728028,1.0,0.0,3.0,1.0,0.0
12238500,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8265425562858582,0.4368163645267486,0.3966300189495086,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.922375500202179,0.6083345413208008,0.6652254462242126,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9475139379501344,0.6545249223709106,0.4581658244132995,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.78690505027771,0.3755756616592407,0.3600037097930908,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.6746698617935181,0.2340770661830902,1.076327919960022,285.059326171875,284.95001220703125,300.0689392089844,288.97625732421875,298.07489013671875,297.2751770019531,285.0661315917969,1.0,0.6662744283676147,0.3822144865989685,0.3822144865989685,1.0,1.0,-3.4461190700531006,0.9872221946716307,2.4588968753814697,0.2085625678300857,0.899446964263916,0.899446964263916,0.0,223.7743377685547,229.0,47790.203125,0.0,3649.6220703125,1.0,280.29864501953125,283.4139404296875,291.922119140625,294.8838806152344,293.1499938964844,293.1499938964844,280.3500061035156,35970.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892706871032716,1.0,0.0,0.0,3.6451163291931152,3.645140409469605,8.865762310961145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.82958984375,0.0,1527.5216064453125,1895.4371337890625,0.0,4208.7724609375,0.9042136073112488,1.0,0.0,3.0,1.0,0.0
12238560,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.826301634311676,0.4371747374534607,0.3969292342662811,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.9219340682029724,0.6086707711219788,0.6655312180519104,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.948531210422516,0.6575928926467896,0.4602683782577514,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.7868802547454834,0.3762324452400207,0.3605804443359375,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.6746540069580078,0.2345120161771774,1.0780795812606812,285.1069030761719,284.95001220703125,300.0602722167969,288.97320556640625,298.07781982421875,297.2835388183594,285.1082763671875,1.0,0.6674525141716003,0.3818833529949188,0.3818833529949188,1.0,1.0,-3.4521243572235107,0.9882513880729676,2.4638729095458984,0.2081915289163589,0.9010089635849,0.9010089635849,0.0,224.5387420654297,232.0,47714.6171875,0.0,3668.699462890625,1.0,280.34185791015625,283.4645690917969,291.93408203125,294.9330444335937,293.1499938964844,293.1499938964844,280.04998779296875,35877.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985823929309845,1.0,0.0,0.0,3.6482491493225098,3.64827299118042,8.881007715899614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.19482421875,0.0,1530.3055419921875,1895.4371337890625,0.0,4179.13818359375,0.9048197269439696,1.0,0.0,3.0,1.0,0.0
12238620,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.823971688747406,0.4361947178840637,0.3966364860534668,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9187995195388794,0.6077432632446289,0.6652262210845947,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.948202669620514,0.6618501543998718,0.463692307472229,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7851731181144714,0.376551866531372,0.3613033592700958,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6732456088066101,0.2347655594348907,1.0806937217712402,284.9494323730469,284.95001220703125,300.0429077148437,288.96759033203125,298.0714111328125,297.283447265625,284.94842529296875,1.0,0.6698201894760132,0.3812210857868194,0.3812210857868194,1.0,1.0,-3.459599256515503,0.9887500405311584,2.4708492755889893,0.2071701288223266,0.899705171585083,0.899705171585083,0.0,227.35794067382807,235.0,48911.3046875,0.0,3703.547119140625,1.0,280.0578308105469,283.2636413574219,292.0065002441406,295.14312744140625,293.1499938964844,293.1499938964844,280.3500061035156,35980.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975051283836364,1.0,0.0,0.0,3.649657726287842,3.649681806564331,8.887867579687736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.0224609375,0.0,1532.64404296875,1895.4371337890625,0.0,4278.92919921875,0.905180037021637,1.0,0.0,3.0,1.0,0.0
12238680,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.823971688747406,0.4361947178840637,0.3966364860534668,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9187995195388794,0.6077432632446289,0.6652262210845947,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.948202669620514,0.6618501543998718,0.463692307472229,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7851731181144714,0.376551866531372,0.3613033592700958,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6732456088066101,0.2347655594348907,1.0806937217712402,284.9494323730469,284.95001220703125,300.0429077148437,288.96759033203125,298.0714111328125,297.283447265625,284.94842529296875,1.0,0.6698201894760132,0.3812210857868194,0.3812210857868194,1.0,1.0,-3.459599256515503,0.9887500405311584,2.4708492755889893,0.2071701288223266,0.899705171585083,0.899705171585083,0.0,227.35794067382807,235.0,48911.3046875,0.0,3703.547119140625,1.0,280.0578308105469,283.2636413574219,292.0065002441406,295.14312744140625,293.1499938964844,293.1499938964844,280.3500061035156,35980.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975051283836364,1.0,0.0,0.0,3.649657726287842,3.649681806564331,8.887867579687736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.0224609375,0.0,1532.64404296875,1895.4371337890625,0.0,4278.92919921875,0.905180037021637,1.0,0.0,3.0,1.0,0.0
12238740,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.8212267160415649,0.4358924627304077,0.3961135149002075,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.9151024222373962,0.6072830557823181,0.6644671559333801,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.9473769664764404,0.6669325828552246,0.4669684767723083,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7829738259315491,0.3771165907382965,0.3617302775382995,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6713430285453796,0.2351179271936416,1.082144260406494,285.1126403808594,284.95001220703125,300.0254821777344,288.9627685546875,298.0693359375,297.2893981933594,285.1138000488281,1.0,0.6719943881034851,0.3805588185787201,0.3805588185787201,1.0,1.0,-3.4643654823303223,0.9883551001548768,2.476010322570801,0.2055714279413223,0.9032145738601683,0.9032145738601683,0.0,230.39471435546875,238.0,47843.51953125,0.0,3733.194580078125,1.0,280.3421630859375,283.4676513671875,291.936767578125,294.9557189941406,293.1499938964844,293.1499938964844,280.04998779296875,35829.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889254570007324,1.0,0.0,0.0,3.655290126800537,3.6553142070770255,8.91532124569494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.78271484375,0.0,1537.7828369140625,1895.4371337890625,0.0,4205.8115234375,0.9063569903373718,1.0,0.0,3.0,1.0,0.0
12238800,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.8212267160415649,0.4358924627304077,0.3961135149002075,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.9151024222373962,0.6072830557823181,0.6644671559333801,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.9473769664764404,0.6669325828552246,0.4669684767723083,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7829738259315491,0.3771165907382965,0.3617302775382995,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6713430285453796,0.2351179271936416,1.082144260406494,285.1126403808594,284.95001220703125,300.0254821777344,288.9627685546875,298.0693359375,297.2893981933594,285.1138000488281,1.0,0.6719943881034851,0.3805588185787201,0.3805588185787201,1.0,1.0,-3.4643654823303223,0.9883551001548768,2.476010322570801,0.2055714279413223,0.9032145738601683,0.9032145738601683,0.0,230.39471435546875,238.0,47843.51953125,0.0,3733.194580078125,1.0,280.3421630859375,283.4676513671875,291.936767578125,294.9557189941406,293.1499938964844,293.1499938964844,280.04998779296875,35829.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889254570007324,1.0,0.0,0.0,3.655290126800537,3.6553142070770255,8.91532124569494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.78271484375,0.0,1537.7828369140625,1895.4371337890625,0.0,4205.8115234375,0.9063569903373718,1.0,0.0,3.0,1.0,0.0
12238860,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8182962536811829,0.4346340000629425,0.3955084383487701,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9112818241119384,0.605949342250824,0.6636461019515991,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9462850093841552,0.6708963513374329,0.4701441824436188,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7806454300880432,0.3771391808986664,0.3621431887149811,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6693556904792786,0.2351365089416504,1.0836753845214844,284.9513854980469,284.95001220703125,300.00799560546875,288.9587707519531,298.0602111816406,297.2859191894531,284.9502868652344,1.0,0.6741998195648193,0.3798041939735412,0.3798041939735412,1.0,1.0,-3.46894907951355,0.9876114130020142,2.481337547302246,0.2039139419794082,0.9019073247909546,0.9019073247909546,0.0,233.6415252685547,241.0,49014.9765625,0.0,3763.692626953125,1.0,280.05780029296875,283.26336669921875,291.99542236328125,295.1409606933594,293.1499938964844,293.1499938964844,279.75,35952.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997705221176147,1.0,0.0,0.0,3.6577610969543457,3.657785177230835,8.927378303269506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.66064453125,0.0,1541.4649658203125,1895.4371337890625,0.0,4298.06591796875,0.906971037387848,1.0,0.0,3.0,1.0,0.0
12238920,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8182962536811829,0.4346340000629425,0.3955084383487701,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9112818241119384,0.605949342250824,0.6636461019515991,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9462850093841552,0.6708963513374329,0.4701441824436188,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7806454300880432,0.3771391808986664,0.3621431887149811,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6693556904792786,0.2351365089416504,1.0836753845214844,284.9513854980469,284.95001220703125,300.00799560546875,288.9587707519531,298.0602111816406,297.2859191894531,284.9502868652344,1.0,0.6741998195648193,0.3798041939735412,0.3798041939735412,1.0,1.0,-3.46894907951355,0.9876114130020142,2.481337547302246,0.2039139419794082,0.9019073247909546,0.9019073247909546,0.0,233.6415252685547,241.0,49014.9765625,0.0,3763.692626953125,1.0,280.05780029296875,283.26336669921875,291.99542236328125,295.1409606933594,293.1499938964844,293.1499938964844,279.75,35952.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997705221176147,1.0,0.0,0.0,3.6577610969543457,3.657785177230835,8.927378303269506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.66064453125,0.0,1541.4649658203125,1895.4371337890625,0.0,4298.06591796875,0.906971037387848,1.0,0.0,3.0,1.0,0.0
12238980,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.8134337663650513,0.4322062730789184,0.3937129080295563,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9054040312767028,0.6032808423042297,0.6612772345542908,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.9428591728210448,0.6735659837722778,0.4722906947135925,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685546875,0.7765211462974548,0.3762104213237762,0.3616405725479126,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.66569983959198,0.2344112694263458,1.0820319652557373,284.768310546875,284.95001220703125,299.990478515625,288.95562744140625,298.043212890625,297.2718505859375,284.7669982910156,1.0,0.6757423877716064,0.3790495991706848,0.3790495991706848,1.0,1.0,-3.4643213748931885,0.9838060736656188,2.480515480041504,0.2012067437171936,0.8979571461677551,0.8979571461677551,0.0,237.8991241455078,244.0,50094.97265625,0.0,3777.4892578125,1.0,279.7582092285156,283.039306640625,292.0407409667969,295.2583312988281,293.1499938964844,293.1499938964844,280.04998779296875,36159.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652467012405396,3.6524908542633057,8.90155490651523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.5693359375,0.0,1537.1064453125,1895.4371337890625,0.0,4300.0,0.9059221148490906,1.0,0.0,3.0,1.0,0.0
12239040,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.8134337663650513,0.4322062730789184,0.3937129080295563,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9054040312767028,0.6032808423042297,0.6612772345542908,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.9428591728210448,0.6735659837722778,0.4722906947135925,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685546875,0.7765211462974548,0.3762104213237762,0.3616405725479126,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.66569983959198,0.2344112694263458,1.0820319652557373,284.768310546875,284.95001220703125,299.990478515625,288.95562744140625,298.043212890625,297.2718505859375,284.7669982910156,1.0,0.6757423877716064,0.3790495991706848,0.3790495991706848,1.0,1.0,-3.4643213748931885,0.9838060736656188,2.480515480041504,0.2012067437171936,0.8979571461677551,0.8979571461677551,0.0,237.8991241455078,244.0,50094.97265625,0.0,3777.4892578125,1.0,279.7582092285156,283.039306640625,292.0407409667969,295.2583312988281,293.1499938964844,293.1499938964844,280.04998779296875,36159.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652467012405396,3.6524908542633057,8.90155490651523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.5693359375,0.0,1537.1064453125,1895.4371337890625,0.0,4300.0,0.9059221148490906,1.0,0.0,3.0,1.0,0.0
12239100,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8111450672149658,0.4314744472503662,0.3928240537643432,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9027649760246276,0.6023287773132324,0.6600051522254944,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9413824081420898,0.675466001033783,0.4733818471431732,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7745818495750427,0.3759564757347107,0.3612991273403168,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6639289259910583,0.2341412752866745,1.0806822776794434,284.8865661621094,284.95001220703125,299.981689453125,288.9544372558594,298.0381774902344,297.2696228027344,284.8926086425781,1.0,0.6763315796852112,0.3786723017692566,0.3786723017692566,1.0,1.0,-3.461193323135376,0.9816418290138244,2.479551315307617,0.1996371895074844,0.8986691832542419,0.8986691832542419,0.0,239.8180694580078,244.0,49057.00390625,0.0,3781.1337890625,1.0,280.0014038085937,283.19659423828125,291.96807861328125,295.0398254394531,293.1499938964844,293.1499938964844,280.04998779296875,36108.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501786708831774,3.650202751159668,8.890405069905682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.447265625,0.0,1534.1822509765625,1895.4371337890625,0.0,4300.0,0.905427634716034,1.0,0.0,3.0,1.0,0.0
12239160,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.809916615486145,0.4312649667263031,0.3925104737281799,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9012919664382936,0.6019183397293091,0.6593918800354004,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9412204027175904,0.6779362559318542,0.4749805033206939,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.7735931277275085,0.3760705590248108,0.3613163530826568,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.6629911661148071,0.23413647711277,1.080396056175232,284.9279479980469,284.95001220703125,299.972900390625,288.9534606933594,298.0372009277344,297.27264404296875,284.9290466308594,1.0,0.6770655512809753,0.3783909976482391,0.3783909976482391,1.0,1.0,-3.461766242980957,0.9809725880622864,2.4807937145233154,0.198723167181015,0.8989735841751099,0.8989735841751099,0.0,241.07864379882807,247.0,48914.44921875,0.0,3790.012939453125,1.0,280.04229736328125,283.2426452636719,291.9466857910156,295.0418701171875,293.1499938964844,293.1499938964844,280.3500061035156,36053.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985032081604004,1.0,0.0,0.0,3.6497435569763184,3.649767398834229,8.888284810382174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.63330078125,0.0,1533.2869873046875,1895.4371337890625,0.0,4287.36865234375,0.9052671194076538,1.0,0.0,3.0,1.0,0.0
