time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239220,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.8088269829750061,0.4316483438014984,0.3926826417446136,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.8998395204544067,0.6020498871803284,0.6592706441879272,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.9425107836723328,0.6837552189826965,0.4788485765457153,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.772932231426239,0.376999020576477,0.362032413482666,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.6623691916465759,0.2346978634595871,1.0823310613632202,285.1105651855469,284.95001220703125,299.955322265625,288.9523010253906,298.0408935546875,297.2861022949219,285.1119079589844,1.0,0.6790264248847961,0.3778283298015594,0.3778283298015594,1.0,1.0,-3.469677686691284,0.9818989634513856,2.487778663635254,0.1977176964282989,0.9026360511779784,0.9026360511779784,0.0,242.9049835205078,250.0,47832.15234375,0.0,3820.43212890625,1.0,280.3417663574219,283.46697998046875,291.91357421875,294.91973876953125,293.1499938964844,293.1499938964844,280.04998779296875,35860.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874984622001648,1.0,0.0,0.0,3.6543567180633545,3.6543805599212646,8.91076808784419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.8740234375,0.0,1536.9732666015625,1895.4371337890625,0.0,4193.5546875,0.9061728715896606,1.0,0.0,3.0,1.0,0.0
12239280,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.8088269829750061,0.4316483438014984,0.3926826417446136,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.8998395204544067,0.6020498871803284,0.6592706441879272,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.9425107836723328,0.6837552189826965,0.4788485765457153,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.772932231426239,0.376999020576477,0.362032413482666,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.6623691916465759,0.2346978634595871,1.0823310613632202,285.1105651855469,284.95001220703125,299.955322265625,288.9523010253906,298.0408935546875,297.2861022949219,285.1119079589844,1.0,0.6790264248847961,0.3778283298015594,0.3778283298015594,1.0,1.0,-3.469677686691284,0.9818989634513856,2.487778663635254,0.1977176964282989,0.9026360511779784,0.9026360511779784,0.0,242.9049835205078,250.0,47832.15234375,0.0,3820.43212890625,1.0,280.3417663574219,283.46697998046875,291.91357421875,294.91973876953125,293.1499938964844,293.1499938964844,280.04998779296875,35860.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874984622001648,1.0,0.0,0.0,3.6543567180633545,3.6543805599212646,8.91076808784419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.8740234375,0.0,1536.9732666015625,1895.4371337890625,0.0,4193.5546875,0.9061728715896606,1.0,0.0,3.0,1.0,0.0
12239340,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8065288066864014,0.430608183145523,0.3923238515853882,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8972523212432861,0.6009321212768555,0.6587393283843994,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9422935247421264,0.687886118888855,0.4821954667568207,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7713830471038818,0.3771843910217285,0.3626207709312439,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6611019372940063,0.2348617613315582,1.084506869316101,284.95263671875,284.95001220703125,299.937744140625,288.95220947265625,298.033935546875,297.2849426269531,284.9516296386719,1.0,0.6812188029289246,0.3772656917572021,0.3772656917572021,1.0,1.0,-3.4760546684265137,0.9822965264320374,2.493757963180542,0.1968147456645965,0.9013711214065552,0.9013711214065552,0.0,245.71229553222656,253.0,49027.78515625,0.0,3852.9462890625,1.0,280.05780029296875,283.26544189453125,291.9893798828125,295.1317138671875,293.1499938964844,293.1499938964844,279.75,35968.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987712502479552,1.0,0.0,0.0,3.656226396560669,3.656250476837158,8.919888614400406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.96044921875,0.0,1539.869873046875,1895.4371337890625,0.0,4289.63330078125,0.9066404104232788,1.0,0.0,3.0,1.0,0.0
12239400,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8065288066864014,0.430608183145523,0.3923238515853882,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8972523212432861,0.6009321212768555,0.6587393283843994,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9422935247421264,0.687886118888855,0.4821954667568207,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7713830471038818,0.3771843910217285,0.3626207709312439,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6611019372940063,0.2348617613315582,1.084506869316101,284.95263671875,284.95001220703125,299.937744140625,288.95220947265625,298.033935546875,297.2849426269531,284.9516296386719,1.0,0.6812188029289246,0.3772656917572021,0.3772656917572021,1.0,1.0,-3.4760546684265137,0.9822965264320374,2.493757963180542,0.1968147456645965,0.9013711214065552,0.9013711214065552,0.0,245.71229553222656,253.0,49027.78515625,0.0,3852.9462890625,1.0,280.05780029296875,283.26544189453125,291.9893798828125,295.1317138671875,293.1499938964844,293.1499938964844,279.75,35968.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987712502479552,1.0,0.0,0.0,3.656226396560669,3.656250476837158,8.919888614400406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.96044921875,0.0,1539.869873046875,1895.4371337890625,0.0,4289.63330078125,0.9066404104232788,1.0,0.0,3.0,1.0,0.0
12239460,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.8018032908439636,0.4282518923282623,0.3906108438968658,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.8922415375709534,0.5983057022094727,0.6564468145370483,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710876464844,0.939264953136444,0.6904659271240234,0.4843135178089142,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.7677531242370605,0.3762953281402588,0.3621749877929687,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.6579476594924927,0.2342115342617035,1.0832464694976809,284.771240234375,284.95001220703125,299.920166015625,288.9532775878906,298.0172424316406,297.27105712890625,284.7699584960937,1.0,0.6827824115753174,0.3765619993209839,0.3765619993209839,1.0,1.0,-3.472101926803589,0.9788773655891418,2.493224620819092,0.1943535357713699,0.8974722027778625,0.8974722027778625,0.0,249.8723297119141,256.0,50121.38671875,0.0,3867.76318359375,1.0,279.7582092285156,283.0426025390625,292.0375366210937,295.2555236816406,293.1499938964844,293.1499938964844,280.04998779296875,36166.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650660514831543,3.650684595108032,8.892752134670445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.10888671875,0.0,1535.1468505859375,1895.4371337890625,0.0,4300.0,0.9055240154266356,1.0,0.0,3.0,1.0,0.0
12239520,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.8018032908439636,0.4282518923282623,0.3906108438968658,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.8922415375709534,0.5983057022094727,0.6564468145370483,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710876464844,0.939264953136444,0.6904659271240234,0.4843135178089142,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.7677531242370605,0.3762953281402588,0.3621749877929687,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.6579476594924927,0.2342115342617035,1.0832464694976809,284.771240234375,284.95001220703125,299.920166015625,288.9532775878906,298.0172424316406,297.27105712890625,284.7699584960937,1.0,0.6827824115753174,0.3765619993209839,0.3765619993209839,1.0,1.0,-3.472101926803589,0.9788773655891418,2.493224620819092,0.1943535357713699,0.8974722027778625,0.8974722027778625,0.0,249.8723297119141,256.0,50121.38671875,0.0,3867.76318359375,1.0,279.7582092285156,283.0426025390625,292.0375366210937,295.2555236816406,293.1499938964844,293.1499938964844,280.04998779296875,36166.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650660514831543,3.650684595108032,8.892752134670445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.10888671875,0.0,1535.1468505859375,1895.4371337890625,0.0,4300.0,0.9055240154266356,1.0,0.0,3.0,1.0,0.0
12239580,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7991265058517456,0.4274580776691437,0.3896051943302154,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8893458247184753,0.5972030758857727,0.6549396514892578,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9377464652061462,0.6929599046707153,0.4857514798641205,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7656537294387817,0.3760493695735931,0.3618050515651703,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6560571789741516,0.2339502125978469,1.0818427801132202,284.9092102050781,284.95001220703125,299.9089050292969,288.9545593261719,298.0116577148437,297.2691650390625,284.91290283203125,1.0,0.6835674047470093,0.376111626625061,0.376111626625061,1.0,1.0,-3.468902349472046,0.9764704704284668,2.492431879043579,0.192519262433052,0.8983750939369202,0.8983750939369202,0.0,252.1951446533203,256.0,49015.35546875,0.0,3873.558837890625,1.0,280.02081298828125,283.2216796875,291.9554138183594,295.03631591796875,293.1499938964844,293.1499938964844,280.04998779296875,36088.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995165467262268,1.0,0.0,0.0,3.648226976394653,3.648250818252564,8.880899713403778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.6103515625,0.0,1531.8548583984375,1895.4371337890625,0.0,4295.923828125,0.9049686193466188,1.0,0.0,3.0,1.0,0.0
12239640,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.7983362674713135,0.4273143112659454,0.3894255757331848,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8884206414222717,0.5969016551971436,0.6545377373695374,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9377293586730956,0.694693386554718,0.4869068562984466,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7650623321533203,0.3761331140995025,0.3618422150611877,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.6555094718933105,0.2339672297239303,1.0817927122116089,284.9313659667969,284.95001220703125,299.9025573730469,288.9555053710937,298.010986328125,297.271484375,284.9324645996094,1.0,0.6841123104095459,0.3758583068847656,0.3758583068847656,1.0,1.0,-3.4696359634399414,0.9759490489959716,2.4936869144439697,0.1917664706707,0.8985382318496704,0.8985382318496704,0.0,253.0686950683593,259.0,48946.453125,0.0,3880.57666015625,1.0,280.04217529296875,283.24615478515625,291.9477233886719,295.0434875488281,293.1499938964844,293.1499938964844,280.3500061035156,36055.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982995390892028,1.0,0.0,0.0,3.6478796005249023,3.647903442382813,8.879208621692669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.361328125,0.0,1531.2252197265625,1895.4371337890625,0.0,4285.64794921875,0.9048519730567932,1.0,0.0,3.0,1.0,0.0
12239700,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.797536313533783,0.4273827672004699,0.3893460631370544,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8874478936195374,0.5967851877212524,0.6542232632637024,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9380376935005188,0.6974077820777893,0.4886494576931,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.764516294002533,0.3764650225639343,0.3620490431785583,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.6550140380859375,0.2341589331626892,1.0823110342025757,285.0675048828125,284.95001220703125,299.893798828125,288.95709228515625,298.01171875,297.27685546875,285.0741882324219,1.0,0.6849817633628845,0.3755064606666565,0.3755064606666565,1.0,1.0,-3.4721736907958984,0.9757223725318908,2.4964513778686523,0.1908907741308212,0.9006491303443909,0.9006491303443909,0.0,254.13113403320312,259.0,47944.19921875,0.0,3893.237548828125,1.0,280.2987365722656,283.4208068847656,291.9051208496094,294.8764038085937,293.1499938964844,293.1499938964844,280.3500061035156,35946.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907667636871338,1.0,0.0,0.0,3.649104833602905,3.649128675460816,8.885174338502111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.39794921875,0.0,1531.775390625,1895.4371337890625,0.0,4221.58642578125,0.9050877690315248,1.0,0.0,3.0,1.0,0.0
12239760,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.797247588634491,0.4276728928089142,0.3895808160305023,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.8869953155517578,0.5969477295875549,0.6543331146240234,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.9389286637306212,0.7003617882728577,0.4906714558601379,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.764423131942749,0.3770100772380829,0.3625167608261108,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.6549486517906189,0.234534665942192,1.0837860107421875,285.114501953125,284.95001220703125,299.885009765625,288.9590148925781,298.0142517089844,297.284423828125,285.1158447265625,1.0,0.6860539317131042,0.3752481341361999,0.3752481341361999,1.0,1.0,-3.477335453033448,0.9766193628311156,2.500716209411621,0.1905674338340759,0.9022561311721802,0.9022561311721802,0.0,254.9454803466797,262.0,47866.01171875,0.0,3911.02783203125,1.0,280.3418884277344,283.4708251953125,291.9192810058594,294.9262390136719,293.1499938964844,293.1499938964844,280.04998779296875,35857.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871071577072144,1.0,0.0,0.0,3.6525745391845694,3.65259861946106,8.902080139705504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.232421875,0.0,1534.9700927734375,1895.4371337890625,0.0,4190.189453125,0.905772864818573,1.0,0.0,3.0,1.0,0.0
12239820,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7950097918510437,0.4266144037246704,0.3892058432102203,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8845202326774597,0.5957515835762024,0.6537162661552429,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9386810660362244,0.7042940258979797,0.4938907027244568,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7629644870758057,0.3771319687366485,0.3630501925945282,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.6537976861000061,0.2346925437450409,1.0859583616256714,284.9569396972656,284.95001220703125,299.86749267578125,288.9638366699219,298.0069885253906,297.2825622558594,284.9559326171875,1.0,0.6882054805755615,0.3747314810752868,0.3747314810752868,1.0,1.0,-3.483380079269409,0.9770260453224182,2.506354093551636,0.1897686719894409,0.9010509848594666,0.9010509848594666,0.0,257.79461669921875,265.0,49066.22265625,0.0,3943.1787109375,1.0,280.05780029296875,283.2694091796875,292.0001525878906,295.1435852050781,293.1499938964844,293.1499938964844,279.75,35964.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998214840888977,1.0,0.0,0.0,3.6545968055725098,3.654620885848999,8.9119401991411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.96337890625,0.0,1538.020751953125,1895.4371337890625,0.0,4284.931640625,0.9062731266021729,1.0,0.0,3.0,1.0,0.0
12239880,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7950097918510437,0.4266144037246704,0.3892058432102203,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8845202326774597,0.5957515835762024,0.6537162661552429,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9386810660362244,0.7042940258979797,0.4938907027244568,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7629644870758057,0.3771319687366485,0.3630501925945282,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.6537976861000061,0.2346925437450409,1.0859583616256714,284.9569396972656,284.95001220703125,299.86749267578125,288.9638366699219,298.0069885253906,297.2825622558594,284.9559326171875,1.0,0.6882054805755615,0.3747314810752868,0.3747314810752868,1.0,1.0,-3.483380079269409,0.9770260453224182,2.506354093551636,0.1897686719894409,0.9010509848594666,0.9010509848594666,0.0,257.79461669921875,265.0,49066.22265625,0.0,3943.1787109375,1.0,280.05780029296875,283.2694091796875,292.0001525878906,295.1435852050781,293.1499938964844,293.1499938964844,279.75,35964.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998214840888977,1.0,0.0,0.0,3.6545968055725098,3.654620885848999,8.9119401991411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.96337890625,0.0,1538.020751953125,1895.4371337890625,0.0,4284.931640625,0.9062731266021729,1.0,0.0,3.0,1.0,0.0
12239940,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.7905243039131165,0.4242527782917022,0.3874858617782593,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8798120617866516,0.5930929183959961,0.6513693332672119,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.935791790485382,0.7067315578460693,0.4958963692188263,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.7595885396003723,0.3761840760707855,0.3625478744506836,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763671875,0.6509055495262146,0.2340303063392639,1.08465313911438,284.775634765625,284.95001220703125,299.8500061035156,288.9700622558594,297.9893493652344,297.2667541503906,284.7743530273437,1.0,0.6897212862968445,0.3742148578166961,0.3742148578166961,1.0,1.0,-3.479104995727539,0.9740515351295472,2.5050535202026367,0.1878442168235778,0.8972128629684448,0.8972128629684448,0.0,261.9667663574219,268.0,50160.93359375,0.0,3957.183837890625,1.0,279.7582092285156,283.0464782714844,292.0506286621094,295.2705078125,293.1499938964844,293.1499938964844,280.04998779296875,36160.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649227142333984,3.6492512226104736,8.885770625965961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.58837890625,0.0,1533.512451171875,1895.4371337890625,0.0,4300.0,0.9051997661590576,1.0,0.0,3.0,1.0,0.0
12240000,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.7905243039131165,0.4242527782917022,0.3874858617782593,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8798120617866516,0.5930929183959961,0.6513693332672119,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.935791790485382,0.7067315578460693,0.4958963692188263,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.7595885396003723,0.3761840760707855,0.3625478744506836,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763671875,0.6509055495262146,0.2340303063392639,1.08465313911438,284.775634765625,284.95001220703125,299.8500061035156,288.9700622558594,297.9893493652344,297.2667541503906,284.7743530273437,1.0,0.6897212862968445,0.3742148578166961,0.3742148578166961,1.0,1.0,-3.479104995727539,0.9740515351295472,2.5050535202026367,0.1878442168235778,0.8972128629684448,0.8972128629684448,0.0,261.9667663574219,268.0,50160.93359375,0.0,3957.183837890625,1.0,279.7582092285156,283.0464782714844,292.0506286621094,295.2705078125,293.1499938964844,293.1499938964844,280.04998779296875,36160.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649227142333984,3.6492512226104736,8.885770625965961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.58837890625,0.0,1533.512451171875,1895.4371337890625,0.0,4300.0,0.9051997661590576,1.0,0.0,3.0,1.0,0.0
12240060,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.7872573733329773,0.4233010113239288,0.3862907290458679,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8762589693069458,0.59168541431427,0.6494618058204651,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9343852996826172,0.7108920216560364,0.498431384563446,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7570932507514954,0.3759691119194031,0.3621644377708435,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6486712098121643,0.233774796128273,1.0831466913223269,284.93585205078125,284.95001220703125,299.8326721191406,288.97705078125,297.9834289550781,297.2671813964844,284.9369812011719,1.0,0.691010057926178,0.3735913038253784,0.3735913038253784,1.0,1.0,-3.4764339923858643,0.9713037014007568,2.5051305294036865,0.185495987534523,0.8983386158943176,0.8983386158943176,0.0,265.15362548828125,271.0,48988.80859375,0.0,3969.387451171875,1.0,280.04217529296875,283.25,291.9662475585937,295.0629272460937,293.1499938964844,293.1499938964844,280.3500061035156,36049.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976435899734496,1.0,0.0,0.0,3.646663904190064,3.6466879844665527,8.873292358657636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.22314453125,0.0,1529.829833984375,1895.4371337890625,0.0,4280.1005859375,0.9045761823654176,1.0,0.0,3.0,1.0,0.0
12240120,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.7872573733329773,0.4233010113239288,0.3862907290458679,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8762589693069458,0.59168541431427,0.6494618058204651,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9343852996826172,0.7108920216560364,0.498431384563446,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7570932507514954,0.3759691119194031,0.3621644377708435,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6486712098121643,0.233774796128273,1.0831466913223269,284.93585205078125,284.95001220703125,299.8326721191406,288.97705078125,297.9834289550781,297.2671813964844,284.9369812011719,1.0,0.691010057926178,0.3735913038253784,0.3735913038253784,1.0,1.0,-3.4764339923858643,0.9713037014007568,2.5051305294036865,0.185495987534523,0.8983386158943176,0.8983386158943176,0.0,265.15362548828125,271.0,48988.80859375,0.0,3969.387451171875,1.0,280.04217529296875,283.25,291.9662475585937,295.0629272460937,293.1499938964844,293.1499938964844,280.3500061035156,36049.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976435899734496,1.0,0.0,0.0,3.646663904190064,3.6466879844665527,8.873292358657636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.22314453125,0.0,1529.829833984375,1895.4371337890625,0.0,4280.1005859375,0.9045761823654176,1.0,0.0,3.0,1.0,0.0
12240180,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.7862453460693359,0.4236447215080261,0.3864333629608154,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.8749208450317383,0.591667115688324,0.649207592010498,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.935593605041504,0.7165197134017944,0.5021650195121765,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.7565040588378906,0.376799076795578,0.3627942502498626,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.6481756567955017,0.2343345582485199,1.0851048231124878,285.1195068359375,284.95001220703125,299.8155212402344,288.984130859375,297.9882202148437,297.2820129394531,285.1208801269531,1.0,0.6929104328155518,0.3729677200317383,0.3729677200317383,1.0,1.0,-3.483933687210083,0.9718650579452516,2.512068510055542,0.1842306554317474,0.9021267890930176,0.9021267890930176,0.0,267.0306396484375,274.0,47916.4375,0.0,3999.57763671875,1.0,280.3417358398437,283.4747619628906,291.94342041015625,294.95220947265625,293.1499938964844,293.1499938964844,280.04998779296875,35850.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986251413822174,1.0,0.0,0.0,3.6516189575195312,3.651643037796021,8.897422389964049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.4033203125,0.0,1533.8538818359375,1895.4371337890625,0.0,4182.822265625,0.9055543541908264,1.0,0.0,3.0,1.0,0.0
12240240,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.7862453460693359,0.4236447215080261,0.3864333629608154,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.8749208450317383,0.591667115688324,0.649207592010498,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.935593605041504,0.7165197134017944,0.5021650195121765,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.7565040588378906,0.376799076795578,0.3627942502498626,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.6481756567955017,0.2343345582485199,1.0851048231124878,285.1195068359375,284.95001220703125,299.8155212402344,288.984130859375,297.9882202148437,297.2820129394531,285.1208801269531,1.0,0.6929104328155518,0.3729677200317383,0.3729677200317383,1.0,1.0,-3.483933687210083,0.9718650579452516,2.512068510055542,0.1842306554317474,0.9021267890930176,0.9021267890930176,0.0,267.0306396484375,274.0,47916.4375,0.0,3999.57763671875,1.0,280.3417358398437,283.4747619628906,291.94342041015625,294.95220947265625,293.1499938964844,293.1499938964844,280.04998779296875,35850.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986251413822174,1.0,0.0,0.0,3.6516189575195312,3.651643037796021,8.897422389964049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.4033203125,0.0,1533.8538818359375,1895.4371337890625,0.0,4182.822265625,0.9055543541908264,1.0,0.0,3.0,1.0,0.0
12240300,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7856738567352295,0.4233686029911041,0.3865219354629516,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8742121458053589,0.5913006663322449,0.6491782665252686,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9360739588737488,0.7187402844429016,0.5040166974067688,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7562111616134644,0.3770199716091156,0.3632168173789978,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6479852199554443,0.2345388382673263,1.086690068244934,285.0025939941406,284.95001220703125,299.8070373535156,288.9877319335937,297.986572265625,297.2838134765625,284.9966735839844,1.0,0.6940361857414246,0.3726559579372406,0.3726559579372406,1.0,1.0,-3.4886584281921387,0.972453773021698,2.516204595565796,0.1838229298591613,0.901355504989624,0.901355504989624,0.0,268.136474609375,274.0,48968.70703125,0.0,4018.18408203125,1.0,280.0985412597656,283.318603515625,292.0185241699219,295.18267822265625,293.1499938964844,293.1499938964844,280.04998779296875,35901.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930603504180908,1.0,0.0,0.0,3.653687000274658,3.653711080551148,8.907503001864825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.73291015625,0.0,1536.5379638671875,1895.4371337890625,0.0,4241.17431640625,0.9060018062591552,1.0,0.0,3.0,1.0,0.0
12240360,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.7841498851776123,0.4225841164588928,0.3860543370246887,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8725975751876831,0.5904170274734497,0.6485193967819214,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9354036450386048,0.7203633189201355,0.5053334832191467,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.7551608085632324,0.3768759071826935,0.3632858991622925,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6471442580223083,0.2344846129417419,1.0872468948364258,284.962158203125,284.95001220703125,299.798583984375,288.9913330078125,297.9805603027344,297.2795715332031,284.9611511230469,1.0,0.6950174570083618,0.3723597526550293,0.3723597526550293,1.0,1.0,-3.489750862121582,0.9718998670578004,2.517851114273072,0.1830958724021911,0.9009950757026672,0.9009950757026672,0.0,269.8837585449219,277.0,49119.87890625,0.0,4031.38037109375,1.0,280.0576477050781,283.2733154296875,292.0277404785156,295.17401123046875,293.1499938964844,293.1499938964844,279.75,35956.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973698854446412,1.0,0.0,0.0,3.653929710388184,3.653953790664673,8.908685913411318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.45263671875,0.0,1537.2200927734375,1895.4371337890625,0.0,4277.7841796875,0.9061186909675598,1.0,0.0,3.0,1.0,0.0
12240420,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7799294590950012,0.4202207326889038,0.3843323290348053,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.8682219386100769,0.5877664685249329,0.6461682319641113,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.9326750636100768,0.7226749658584595,0.5072558522224426,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7520307302474976,0.3758803009986877,0.3627391755580902,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.6444916725158691,0.2338120639324188,1.0858979225158691,284.7807922363281,284.95001220703125,299.78173828125,288.9985656738281,297.9621276855469,297.2626037597656,284.7795104980469,1.0,0.6964918375015259,0.3717674016952514,0.3717674016952514,1.0,1.0,-3.485262632369995,0.9686265587806702,2.51663589477539,0.1808950453996658,0.8972249627113342,0.8972249627113342,0.0,274.05084228515625,280.0,50213.65625,0.0,4044.736083984375,1.0,279.7582397460937,283.05035400390625,292.07623291015625,295.29998779296875,293.1499938964844,293.1499938964844,280.04998779296875,36153.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648848533630371,3.648872613906861,8.883927193892305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.07568359375,0.0,1533.0333251953125,1895.4371337890625,0.0,4300.0,0.9051098227500916,1.0,0.0,3.0,1.0,0.0
12240480,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7799294590950012,0.4202207326889038,0.3843323290348053,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.8682219386100769,0.5877664685249329,0.6461682319641113,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.9326750636100768,0.7226749658584595,0.5072558522224426,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7520307302474976,0.3758803009986877,0.3627391755580902,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.6444916725158691,0.2338120639324188,1.0858979225158691,284.7807922363281,284.95001220703125,299.78173828125,288.9985656738281,297.9621276855469,297.2626037597656,284.7795104980469,1.0,0.6964918375015259,0.3717674016952514,0.3717674016952514,1.0,1.0,-3.485262632369995,0.9686265587806702,2.51663589477539,0.1808950453996658,0.8972249627113342,0.8972249627113342,0.0,274.05084228515625,280.0,50213.65625,0.0,4044.736083984375,1.0,279.7582397460937,283.05035400390625,292.07623291015625,295.29998779296875,293.1499938964844,293.1499938964844,280.04998779296875,36153.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648848533630371,3.648872613906861,8.883927193892305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.07568359375,0.0,1533.0333251953125,1895.4371337890625,0.0,4300.0,0.9051098227500916,1.0,0.0,3.0,1.0,0.0
12240540,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.7768568396568298,0.4192550480365753,0.38312828540802,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.864915132522583,0.5863417387008667,0.6442518830299377,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9313636422157288,0.7267436385154724,0.5097193717956543,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.7497056722640991,0.3756178915500641,0.3623113930225372,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.6424302458763123,0.2335467785596847,1.084348201751709,284.94073486328125,284.95001220703125,299.7649841308594,289.005859375,297.9565124511719,297.2630615234375,284.9418640136719,1.0,0.6977419853210449,0.3711750507354736,0.3711750507354736,1.0,1.0,-3.4823803901672363,0.9658921360969543,2.5164883136749268,0.1785828918218612,0.898413896560669,0.898413896560669,0.0,277.23358154296875,283.0,49041.2421875,0.0,4056.333251953125,1.0,280.0421447753906,283.2535095214844,291.9930114746094,295.0927734375,293.1499938964844,293.1499938964844,280.3500061035156,36041.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971770644187928,1.0,0.0,0.0,3.646572113037109,3.646596193313599,8.872845000951202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.74462890625,0.0,1529.6708984375,1895.4371337890625,0.0,4276.15185546875,0.9045502543449402,1.0,0.0,3.0,1.0,0.0
12240600,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.7768568396568298,0.4192550480365753,0.38312828540802,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.864915132522583,0.5863417387008667,0.6442518830299377,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9313636422157288,0.7267436385154724,0.5097193717956543,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.7497056722640991,0.3756178915500641,0.3623113930225372,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.6424302458763123,0.2335467785596847,1.084348201751709,284.94073486328125,284.95001220703125,299.7649841308594,289.005859375,297.9565124511719,297.2630615234375,284.9418640136719,1.0,0.6977419853210449,0.3711750507354736,0.3711750507354736,1.0,1.0,-3.4823803901672363,0.9658921360969543,2.5164883136749268,0.1785828918218612,0.898413896560669,0.898413896560669,0.0,277.23358154296875,283.0,49041.2421875,0.0,4056.333251953125,1.0,280.0421447753906,283.2535095214844,291.9930114746094,295.0927734375,293.1499938964844,293.1499938964844,280.3500061035156,36041.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971770644187928,1.0,0.0,0.0,3.646572113037109,3.646596193313599,8.872845000951202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.74462890625,0.0,1529.6708984375,1895.4371337890625,0.0,4276.15185546875,0.9045502543449402,1.0,0.0,3.0,1.0,0.0
12240660,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.7759112119674683,0.4195782244205475,0.3832541704177856,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.8636616468429565,0.5862874388694763,0.6439639329910278,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.9325498938560486,0.7322947978973389,0.5133984088897705,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.7491536736488342,0.3763995170593261,0.3628966808319092,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.6419852375984192,0.2340970635414123,1.0862668752670288,285.1241149902344,284.95001220703125,299.748291015625,289.0131225585937,297.96197509765625,297.278076171875,285.1255187988281,1.0,0.6996012926101685,0.3707080483436584,0.3707080483436584,1.0,1.0,-3.4896576404571533,0.9668273329734802,2.5228302478790283,0.1777217239141464,0.9022621512413024,0.9022621512413024,0.0,279.1155090332031,286.0,47968.375,0.0,4086.207275390625,1.0,280.3417358398437,283.4779968261719,291.9717102050781,294.9837341308594,293.1499938964844,293.1499938964844,280.04998779296875,35843.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985669195652008,1.0,0.0,0.0,3.651798963546753,3.651823043823242,8.898299483917071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.13232421875,0.0,1534.0001220703125,1895.4371337890625,0.0,4177.8046875,0.9055895805358888,1.0,0.0,3.0,1.0,0.0
12240720,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.7759112119674683,0.4195782244205475,0.3832541704177856,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.8636616468429565,0.5862874388694763,0.6439639329910278,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.9325498938560486,0.7322947978973389,0.5133984088897705,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.7491536736488342,0.3763995170593261,0.3628966808319092,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.6419852375984192,0.2340970635414123,1.0862668752670288,285.1241149902344,284.95001220703125,299.748291015625,289.0131225585937,297.96197509765625,297.278076171875,285.1255187988281,1.0,0.6996012926101685,0.3707080483436584,0.3707080483436584,1.0,1.0,-3.4896576404571533,0.9668273329734802,2.5228302478790283,0.1777217239141464,0.9022621512413024,0.9022621512413024,0.0,279.1155090332031,286.0,47968.375,0.0,4086.207275390625,1.0,280.3417358398437,283.4779968261719,291.9717102050781,294.9837341308594,293.1499938964844,293.1499938964844,280.04998779296875,35843.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985669195652008,1.0,0.0,0.0,3.651798963546753,3.651823043823242,8.898299483917071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.13232421875,0.0,1534.0001220703125,1895.4371337890625,0.0,4177.8046875,0.9055895805358888,1.0,0.0,3.0,1.0,0.0
12240780,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7748233675956726,0.4189590811729431,0.3831770718097687,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8624057769775391,0.5855206251144409,0.6436732411384583,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9328305125236512,0.735149621963501,0.5158236622810364,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.748513400554657,0.3765372633934021,0.3633542060852051,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6415370106697083,0.2342840731143951,1.0881896018981934,284.9809265136719,284.95001220703125,299.7362670898437,289.018310546875,297.9579467773437,297.2779235839844,284.9782409667969,1.0,0.7011460065841675,0.3703718185424804,0.3703718185424804,1.0,1.0,-3.4950520992279053,0.967545449733734,2.5275065898895264,0.1773241013288498,0.9012957811355592,0.9012957811355592,0.0,280.9478454589844,286.0,49123.42578125,0.0,4111.01318359375,1.0,280.0716857910156,283.292236328125,292.05731201171875,295.2164306640625,293.1499938964844,293.1499938964844,280.04998779296875,35927.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948922395706176,1.0,0.0,0.0,3.654133796691896,3.654157876968384,8.909681241675571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.89892578125,0.0,1537.23291015625,1895.4371337890625,0.0,4256.767578125,0.9061335325241088,1.0,0.0,3.0,1.0,0.0
12240840,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.7739472389221191,0.4185091555118561,0.3828641474246979,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.861491858959198,0.5850061178207397,0.643235981464386,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.9323835372924804,0.7360151410102844,0.5164905190467834,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7479038834571838,0.3764282464981079,0.363343209028244,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.6410500407218933,0.2342367023229599,1.0883665084838867,284.9668273925781,284.95001220703125,299.7315673828125,289.0203552246094,297.9544677734375,297.2752990722656,284.9658203125,1.0,0.7016631364822388,0.3702410757541656,0.3702410757541656,1.0,1.0,-3.495223045349121,0.9671995043754578,2.5280234813690186,0.176956906914711,0.9011927843093872,0.9011927843093872,0.0,281.9765625,289.0,49172.265625,0.0,4117.59326171875,1.0,280.05780029296875,283.27655029296875,292.05645751953125,295.20623779296875,293.1499938964844,293.1499938964844,279.75,35949.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967508912086488,1.0,0.0,0.0,3.6543805599212646,3.654404640197754,8.910884616852854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.7431640625,0.0,1537.66748046875,1895.4371337890625,0.0,4272.5419921875,0.9062142968177797,1.0,0.0,3.0,1.0,0.0
12240900,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.772179126739502,0.4174379408359527,0.3821600973606109,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8596592545509338,0.5838038921356201,0.642255425453186,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.9313418865203856,0.7372255921363831,0.5175531506538391,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.7466282248497009,0.3760179579257965,0.3631832897663116,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.6399983167648315,0.2339884787797927,1.0881567001342771,284.83135986328125,284.95001220703125,299.72320556640625,289.02392578125,297.9462280273437,297.2679138183594,284.8247985839844,1.0,0.702481746673584,0.370007574558258,0.370007574558258,1.0,1.0,-3.494189739227295,0.9661478400230408,2.5280418395996094,0.1761621236801147,0.8990806937217712,0.8990806937217712,0.0,283.9364929199219,289.0,50185.37109375,0.0,4126.62109375,1.0,279.80108642578125,283.1024780273437,292.09918212890625,295.3695068359375,293.1499938964844,293.1499938964844,279.75,36056.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653109788894653,3.653133869171143,8.904689252631215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.76513671875,0.0,1537.052734375,1895.4371337890625,0.0,4300.0,0.9059667587280272,1.0,0.0,3.0,1.0,0.0
12240960,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.7699890732765198,0.4161437451839447,0.3811416327953338,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.8574249148368835,0.5823427438735962,0.6408717036247253,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.9297847151756288,0.7381756901741028,0.5183137655258179,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.744987964630127,0.3753882944583893,0.3627551794052124,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.6385995745658875,0.2335533797740936,1.0869742631912231,284.7850952148437,284.95001220703125,299.71484375,289.0274963378906,297.9361572265625,297.2582092285156,284.7838134765625,1.0,0.7030940651893616,0.3697026073932647,0.3697026073932647,1.0,1.0,-3.490499258041382,0.9640309810638428,2.526468276977539,0.1748762130737304,0.8974785208702087,0.8974785208702087,0.0,286.1391296386719,292.0,50268.0625,0.0,4130.22900390625,1.0,279.75811767578125,283.0531005859375,292.1027526855469,295.33062744140625,293.1499938964844,293.1499938964844,280.04998779296875,36145.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649567842483521,3.6495919227600098,8.887429316928319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.51513671875,0.0,1533.7799072265625,1895.4371337890625,0.0,4300.0,0.905265748500824,1.0,0.0,3.0,1.0,0.0
12241020,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.7671025395393372,0.4151619076728821,0.3799262642860412,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8543390035629272,0.5808937549591064,0.6389324069023132,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9285380244255066,0.7421266436576843,0.5206871628761292,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7428085207939148,0.3750849366188049,0.3622879683971405,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.6366791129112244,0.2332767397165298,1.0853747129440308,284.9448547363281,284.95001220703125,299.697998046875,289.0345764160156,297.930419921875,297.2585144042969,284.9459533691406,1.0,0.7043023109436035,0.3690926730632782,0.3690926730632782,1.0,1.0,-3.487363576889038,0.9611606001853944,2.526202917098999,0.1724358946084976,0.8987213969230652,0.8987213969230652,0.0,289.3196716308594,295.0,49092.9296875,0.0,4141.10888671875,1.0,280.04217529296875,283.25604248046875,292.0199584960937,295.1228942871094,293.1499938964844,293.1499938964844,280.3500061035156,36035.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967544078826904,1.0,0.0,0.0,3.647548198699951,3.647572040557861,8.877595405465399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.18115234375,0.0,1530.7044677734375,1895.4371337890625,0.0,4272.5712890625,0.9047636985778807,1.0,0.0,3.0,1.0,0.0
