time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241080,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.7671025395393372,0.4151619076728821,0.3799262642860412,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8543390035629272,0.5808937549591064,0.6389324069023132,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9285380244255066,0.7421266436576843,0.5206871628761292,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7428085207939148,0.3750849366188049,0.3622879683971405,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.6366791129112244,0.2332767397165298,1.0853747129440308,284.9448547363281,284.95001220703125,299.697998046875,289.0345764160156,297.930419921875,297.2585144042969,284.9459533691406,1.0,0.7043023109436035,0.3690926730632782,0.3690926730632782,1.0,1.0,-3.487363576889038,0.9611606001853944,2.526202917098999,0.1724358946084976,0.8987213969230652,0.8987213969230652,0.0,289.3196716308594,295.0,49092.9296875,0.0,4141.10888671875,1.0,280.04217529296875,283.25604248046875,292.0199584960937,295.1228942871094,293.1499938964844,293.1499938964844,280.3500061035156,36035.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967544078826904,1.0,0.0,0.0,3.647548198699951,3.647572040557861,8.877595405465399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.18115234375,0.0,1530.7044677734375,1895.4371337890625,0.0,4272.5712890625,0.9047636985778807,1.0,0.0,3.0,1.0,0.0
12241140,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.7662200331687927,0.4154632687568664,0.3800340592861175,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.8531662225723267,0.5808113217353821,0.6386151909828186,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.9296872615814208,0.7475784420967102,0.5242953896522522,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.7422929406166077,0.3758304417133331,0.3628387749195099,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.6362749338150024,0.2338164150714874,1.0872482061386108,285.1278991699219,284.95001220703125,299.6810302734375,289.0415344238281,297.9355163574219,297.2734069824219,285.1292724609375,1.0,0.7061190605163574,0.3684827387332916,0.3684827387332916,1.0,1.0,-3.4944071769714355,0.9615799188613892,2.532827377319336,0.1710653305053711,0.9026178121566772,0.9026178121566772,0.0,291.203125,298.0,48017.5859375,0.0,4170.6015625,1.0,280.3417663574219,283.480224609375,291.99957275390625,295.0148010253906,293.1499938964844,293.1499938964844,280.04998779296875,35837.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851449728012084,1.0,0.0,0.0,3.65299916267395,3.65302324295044,8.904149808586226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.650390625,0.0,1535.2921142578125,1895.4371337890625,0.0,4173.28271484375,0.9058539271354676,1.0,0.0,3.0,1.0,0.0
12241200,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.7662200331687927,0.4154632687568664,0.3800340592861175,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.8531662225723267,0.5808113217353821,0.6386151909828186,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.9296872615814208,0.7475784420967102,0.5242953896522522,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.7422929406166077,0.3758304417133331,0.3628387749195099,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.6362749338150024,0.2338164150714874,1.0872482061386108,285.1278991699219,284.95001220703125,299.6810302734375,289.0415344238281,297.9355163574219,297.2734069824219,285.1292724609375,1.0,0.7061190605163574,0.3684827387332916,0.3684827387332916,1.0,1.0,-3.4944071769714355,0.9615799188613892,2.532827377319336,0.1710653305053711,0.9026178121566772,0.9026178121566772,0.0,291.203125,298.0,48017.5859375,0.0,4170.6015625,1.0,280.3417663574219,283.480224609375,291.99957275390625,295.0148010253906,293.1499938964844,293.1499938964844,280.04998779296875,35837.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851449728012084,1.0,0.0,0.0,3.65299916267395,3.65302324295044,8.904149808586226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.650390625,0.0,1535.2921142578125,1895.4371337890625,0.0,4173.28271484375,0.9058539271354676,1.0,0.0,3.0,1.0,0.0
12241260,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.7643864750862122,0.4143842160701751,0.3796324133872986,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8511502146720886,0.5795164704322815,0.6378684043884277,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.9295322895050048,0.7511555552482605,0.5272976160049438,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.7411336898803711,0.3758282661437988,0.3632555902004242,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.6354212164878845,0.233945220708847,1.0893027782440186,284.9704284667969,284.95001220703125,299.6639099121094,289.0483093261719,297.9278259277344,297.2705383300781,284.9693908691406,1.0,0.7081367373466492,0.3680141270160675,0.3680141270160675,1.0,1.0,-3.4997408390045166,0.9618459939956664,2.53789496421814,0.1702093929052353,0.9015946388244628,0.9015946388244628,0.0,294.0665588378906,301.0,49221.65234375,0.0,4201.56884765625,1.0,280.05780029296875,283.2785339355469,292.0842590332031,295.23748779296875,293.1499938964844,293.1499938964844,279.75,35943.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962005615234376,1.0,0.0,0.0,3.655795574188232,3.6558196544647217,8.917786544770934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.388671875,0.0,1539.2022705078125,1895.4371337890625,0.0,4267.8759765625,0.9065268635749816,1.0,0.0,3.0,1.0,0.0
12241320,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.7643864750862122,0.4143842160701751,0.3796324133872986,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8511502146720886,0.5795164704322815,0.6378684043884277,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.9295322895050048,0.7511555552482605,0.5272976160049438,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.7411336898803711,0.3758282661437988,0.3632555902004242,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.6354212164878845,0.233945220708847,1.0893027782440186,284.9704284667969,284.95001220703125,299.6639099121094,289.0483093261719,297.9278259277344,297.2705383300781,284.9693908691406,1.0,0.7081367373466492,0.3680141270160675,0.3680141270160675,1.0,1.0,-3.4997408390045166,0.9618459939956664,2.53789496421814,0.1702093929052353,0.9015946388244628,0.9015946388244628,0.0,294.0665588378906,301.0,49221.65234375,0.0,4201.56884765625,1.0,280.05780029296875,283.2785339355469,292.0842590332031,295.23748779296875,293.1499938964844,293.1499938964844,279.75,35943.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962005615234376,1.0,0.0,0.0,3.655795574188232,3.6558196544647217,8.917786544770934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.388671875,0.0,1539.2022705078125,1895.4371337890625,0.0,4267.8759765625,0.9065268635749816,1.0,0.0,3.0,1.0,0.0
12241380,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.760677695274353,0.4120136499404907,0.3779039978981018,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.8473654985427856,0.5768484473228455,0.6354967355728149,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.9270360469818116,0.7531457543373108,0.5290054678916931,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.7384052872657776,0.3747610747814178,0.3626410961151123,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.6331336498260498,0.2332504242658615,1.087860345840454,284.7886962890625,284.95001220703125,299.6465759277344,289.0549011230469,297.9093933105469,297.2532958984375,284.7873840332031,1.0,0.7095250487327576,0.3675455152988434,0.3675455152988434,1.0,1.0,-3.494771242141724,0.95880126953125,2.5359699726104736,0.1682862341403961,0.8979261517524719,0.8979261517524719,0.0,298.22711181640625,289.0,50316.51953125,0.0,4213.45751953125,1.0,279.75830078125,283.0550842285156,292.1278076171875,295.3596496582031,293.1499938964844,293.1499938964844,280.04998779296875,36139.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651204109191896,3.651228189468384,8.895401037989359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.60205078125,0.0,1535.5552978515625,1895.4371337890625,0.0,4300.0,0.9056273102760316,1.0,0.0,3.0,1.0,0.0
12241440,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.760677695274353,0.4120136499404907,0.3779039978981018,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.8473654985427856,0.5768484473228455,0.6354967355728149,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.9270360469818116,0.7531457543373108,0.5290054678916931,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.7384052872657776,0.3747610747814178,0.3626410961151123,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.6331336498260498,0.2332504242658615,1.087860345840454,284.7886962890625,284.95001220703125,299.6465759277344,289.0549011230469,297.9093933105469,297.2532958984375,284.7873840332031,1.0,0.7095250487327576,0.3675455152988434,0.3675455152988434,1.0,1.0,-3.494771242141724,0.95880126953125,2.5359699726104736,0.1682862341403961,0.8979261517524719,0.8979261517524719,0.0,298.22711181640625,289.0,50316.51953125,0.0,4213.45751953125,1.0,279.75830078125,283.0550842285156,292.1278076171875,295.3596496582031,293.1499938964844,293.1499938964844,280.04998779296875,36139.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651204109191896,3.651228189468384,8.895401037989359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.60205078125,0.0,1535.5552978515625,1895.4371337890625,0.0,4300.0,0.9056273102760316,1.0,0.0,3.0,1.0,0.0
12241500,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7604214549064636,0.4112681746482849,0.37691530585289,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.847197413444519,0.5758691430091858,0.634089469909668,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9281458854675292,0.7547518610954285,0.5297852754592896,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7384364008903503,0.3744181394577026,0.3621115684509277,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6331116557121277,0.2329793274402618,1.086004376411438,284.9060363769531,284.95001220703125,299.6378173828125,289.0581359863281,297.9042663574219,297.25030517578125,284.91192626953125,1.0,0.708275318145752,0.3673111796379089,0.3673111796379089,1.0,1.0,-3.490175485610962,0.9566036462783812,2.53357195854187,0.1670232564210891,0.8987599015235901,0.8987599015235901,0.0,297.3134765625,289.0,49267.62890625,0.0,4196.0498046875,1.0,280.0013732910156,283.21124267578125,292.0580139160156,295.1426696777344,293.1499938964844,293.1499938964844,280.04998779296875,36087.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991969466209412,1.0,0.0,0.0,3.649345874786377,3.649369955062866,8.886348723535775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.13427734375,0.0,1533.09228515625,1895.4371337890625,0.0,4293.22705078125,0.9052265882492064,1.0,0.0,3.0,1.0,0.0
12241560,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7617888450622559,0.4110365509986877,0.3764268159866333,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8486642241477966,0.5753951668739319,0.63323575258255,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9314717650413512,0.7569749355316162,0.5310801863670349,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7398424744606018,0.3744451999664306,0.3618816137313843,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.634260356426239,0.232978269457817,1.0849440097808838,284.9462890625,284.95001220703125,299.62896728515625,289.061279296875,297.9037475585937,297.2536315917969,284.947265625,1.0,0.7065837979316711,0.3670838475227356,0.3670838475227356,1.0,1.0,-3.488693952560425,0.9554330110549928,2.5332608222961426,0.1660470366477966,0.8991751074790955,0.8991751074790955,0.0,294.3166809082031,277.0,49113.5234375,0.0,4174.35888671875,1.0,280.0423278808594,283.2561950683594,292.0448913574219,295.15008544921875,293.1499938964844,293.1499938964844,280.3500061035156,36031.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996333658695221,1.0,0.0,0.0,3.6493442058563232,3.6493680477142334,8.886340197022946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.98095703125,0.0,1532.671630859375,1895.4371337890625,0.0,4269.0048828125,0.9051620960235596,1.0,0.0,3.0,1.0,0.0
12241620,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.7671876549720764,0.4113941192626953,0.376169353723526,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.8543587327003479,0.5753396153450012,0.6324493885040283,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.9415864944458008,0.762362539768219,0.5343213081359863,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.7450461387634277,0.3752237558364868,0.3620269298553467,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.6386879682540894,0.2335764616727829,1.0849952697753906,285.1261901855469,284.95001220703125,299.611083984375,289.0674133300781,297.9092102050781,297.2689819335937,285.1274108886719,1.0,0.7024372816085815,0.3666291236877441,0.3666291236877441,1.0,1.0,-3.491687297821045,0.955010712146759,2.536676406860352,0.1647444516420364,0.9030276536941528,0.9030276536941528,0.0,285.21044921875,265.0,48000.55078125,0.0,4127.85693359375,1.0,280.3417663574219,283.4777526855469,292.02423095703125,295.03973388671875,293.1499938964844,293.1499938964844,280.04998779296875,35837.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844998121261596,1.0,0.0,0.0,3.6548011302948,3.654825210571289,8.912936095839541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.83349609375,0.0,1537.3016357421875,1895.4371337890625,0.0,4167.71337890625,0.90625661611557,1.0,0.0,3.0,1.0,0.0
12241680,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.7671876549720764,0.4113941192626953,0.376169353723526,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.8543587327003479,0.5753396153450012,0.6324493885040283,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.9415864944458008,0.762362539768219,0.5343213081359863,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.7450461387634277,0.3752237558364868,0.3620269298553467,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.6386879682540894,0.2335764616727829,1.0849952697753906,285.1261901855469,284.95001220703125,299.611083984375,289.0674133300781,297.9092102050781,297.2689819335937,285.1274108886719,1.0,0.7024372816085815,0.3666291236877441,0.3666291236877441,1.0,1.0,-3.491687297821045,0.955010712146759,2.536676406860352,0.1647444516420364,0.9030276536941528,0.9030276536941528,0.0,285.21044921875,265.0,48000.55078125,0.0,4127.85693359375,1.0,280.3417663574219,283.4777526855469,292.02423095703125,295.03973388671875,293.1499938964844,293.1499938964844,280.04998779296875,35837.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844998121261596,1.0,0.0,0.0,3.6548011302948,3.654825210571289,8.912936095839541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.83349609375,0.0,1537.3016357421875,1895.4371337890625,0.0,4167.71337890625,0.90625661611557,1.0,0.0,3.0,1.0,0.0
12241740,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7731618881225586,0.4104334712028503,0.3753829300403595,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8608752489089966,0.5741212368011475,0.6311941146850586,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9521899223327636,0.7658712863922119,0.5369082093238831,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.7510299682617188,0.3753008544445038,0.362005740404129,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.6438978910446167,0.2338180094957351,1.0851134061813354,284.9654235839844,284.95001220703125,299.5928649902344,289.0732727050781,297.9017333984375,297.26690673828125,284.9642639160156,1.0,0.6975286602973938,0.3661743998527527,0.3661743998527527,1.0,1.0,-3.49267053604126,0.953925371170044,2.538745164871216,0.1635122597217559,0.901915967464447,0.901915967464447,0.0,275.1528015136719,253.0,49163.2109375,0.0,4070.40869140625,1.0,280.0577697753906,283.2734069824219,292.1078796386719,295.2590026855469,293.1499938964844,293.1499938964844,279.75,35947.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952936172485352,1.0,0.0,0.0,3.657453775405884,3.657477855682373,8.925878773879958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.43359375,0.0,1541.0849609375,1895.4371337890625,0.0,4260.17822265625,0.9069002270698548,1.0,0.0,3.0,1.0,0.0
12241800,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7731618881225586,0.4104334712028503,0.3753829300403595,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8608752489089966,0.5741212368011475,0.6311941146850586,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9521899223327636,0.7658712863922119,0.5369082093238831,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.7510299682617188,0.3753008544445038,0.362005740404129,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.6438978910446167,0.2338180094957351,1.0851134061813354,284.9654235839844,284.95001220703125,299.5928649902344,289.0732727050781,297.9017333984375,297.26690673828125,284.9642639160156,1.0,0.6975286602973938,0.3661743998527527,0.3661743998527527,1.0,1.0,-3.49267053604126,0.953925371170044,2.538745164871216,0.1635122597217559,0.901915967464447,0.901915967464447,0.0,275.1528015136719,253.0,49163.2109375,0.0,4070.40869140625,1.0,280.0577697753906,283.2734069824219,292.1078796386719,295.2590026855469,293.1499938964844,293.1499938964844,279.75,35947.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952936172485352,1.0,0.0,0.0,3.657453775405884,3.657477855682373,8.925878773879958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.43359375,0.0,1541.0849609375,1895.4371337890625,0.0,4260.17822265625,0.9069002270698548,1.0,0.0,3.0,1.0,0.0
12241860,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.778100311756134,0.4082287549972534,0.3732795417308807,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.8665609955787659,0.5715716481208801,0.6283182501792908,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.9612956643104552,0.7678014039993286,0.5381729602813721,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7562706470489502,0.3743550777435303,0.3609552383422851,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.6484022736549377,0.2332841902971267,1.0817735195159912,284.7804260253906,284.95001220703125,299.5742492675781,289.07879638671875,297.88360595703125,297.250732421875,284.7789611816406,1.0,0.6914853453636169,0.365701287984848,0.365701287984848,1.0,1.0,-3.48338270187378,0.9494851231575012,2.533897638320923,0.161163330078125,0.8981148600578308,0.8981148600578308,0.0,265.4055480957031,241.0,50214.7578125,0.0,3988.656982421875,1.0,279.75830078125,283.0473327636719,292.1459655761719,295.3741455078125,293.1499938964844,293.1499938964844,280.04998779296875,36148.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652554988861084,3.652579069137573,8.901984074327629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.46337890625,0.0,1537.125244140625,1895.4371337890625,0.0,4300.0,0.9059348106384276,1.0,0.0,3.0,1.0,0.0
12241920,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.778100311756134,0.4082287549972534,0.3732795417308807,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.8665609955787659,0.5715716481208801,0.6283182501792908,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.9612956643104552,0.7678014039993286,0.5381729602813721,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7562706470489502,0.3743550777435303,0.3609552383422851,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.6484022736549377,0.2332841902971267,1.0817735195159912,284.7804260253906,284.95001220703125,299.5742492675781,289.07879638671875,297.88360595703125,297.250732421875,284.7789611816406,1.0,0.6914853453636169,0.365701287984848,0.365701287984848,1.0,1.0,-3.48338270187378,0.9494851231575012,2.533897638320923,0.161163330078125,0.8981148600578308,0.8981148600578308,0.0,265.4055480957031,241.0,50214.7578125,0.0,3988.656982421875,1.0,279.75830078125,283.0473327636719,292.1459655761719,295.3741455078125,293.1499938964844,293.1499938964844,280.04998779296875,36148.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652554988861084,3.652579069137573,8.901984074327629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.46337890625,0.0,1537.125244140625,1895.4371337890625,0.0,4300.0,0.9059348106384276,1.0,0.0,3.0,1.0,0.0
12241980,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7832552790641785,0.4074698686599731,0.3718501329421997,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8723320364952087,0.5703957080841064,0.6261811256408691,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9696282148361206,0.7707325220108032,0.5394986271858215,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7614683508872986,0.3741277456283569,0.3601197004318237,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.652799129486084,0.2331456542015075,1.0786798000335691,284.9285583496094,284.95001220703125,299.5590515136719,289.0829772949219,297.8783874511719,297.25048828125,284.9305419921875,1.0,0.6862229704856873,0.3653227984905243,0.3653227984905243,1.0,1.0,-3.4762840270996094,0.9460521936416626,2.530231714248657,0.1590912044048309,0.8991633057594299,0.8991633057594299,0.0,256.61590576171875,241.0,49030.92578125,0.0,3918.5234375,1.0,280.03375244140625,283.2383728027344,292.0622253417969,295.1541748046875,293.1499938964844,293.1499938964844,280.04998779296875,36056.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960403442382812,1.0,0.0,0.0,3.650383949279785,3.6504080295562735,8.891405514077633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.29150390625,0.0,1534.0152587890625,1895.4371337890625,0.0,4266.51708984375,0.9054187536239624,1.0,0.0,3.0,1.0,0.0
12242040,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.784971296787262,0.4074144959449768,0.3716825842857361,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8742009997367859,0.570241391658783,0.6258648633956909,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9720795154571532,0.7716208100318909,0.5400218367576599,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.7631399631500244,0.3741785287857055,0.3600408732891083,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.6542268991470337,0.2331937104463577,1.0783119201660156,284.9368896484375,284.95001220703125,299.5552062988281,289.083984375,297.8782653808594,297.2520446777344,284.9378967285156,1.0,0.6849460601806641,0.3652281761169433,0.3652281761169433,1.0,1.0,-3.475841999053955,0.9456217885017396,2.5302202701568604,0.1587195098400116,0.8992295861244202,0.8992295861244202,0.0,254.1722412109375,229.0,48998.61328125,0.0,3902.91357421875,1.0,280.04217529296875,283.2476806640625,292.0630798339844,295.1612548828125,293.1499938964844,293.1499938964844,280.3500061035156,36043.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951878786087036,1.0,0.0,0.0,3.6502532958984375,3.650277376174927,8.890768299352203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.77490234375,0.0,1533.7720947265625,1895.4371337890625,0.0,4259.27978515625,0.9053734540939332,1.0,0.0,3.0,1.0,0.0
12242100,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7896490097045898,0.4075420200824737,0.3713878095149994,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8792943358421326,0.5701322555541992,0.6252443790435791,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9783718585968018,0.7741838693618774,0.5414344072341919,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7677079439163208,0.3745156228542328,0.3599648475646972,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.6581634879112244,0.2334740906953811,1.0778626203536987,285.07159423828125,284.95001220703125,299.5455322265625,289.0864562988281,297.8800964355469,297.2587585449219,285.0781555175781,1.0,0.6818201541900635,0.3649916052818298,0.3649916052818298,1.0,1.0,-3.4758996963500977,0.9449195861816406,2.530980110168457,0.1578976511955261,0.9013534188270568,0.9013534188270568,0.0,247.9167938232422,229.0,47977.55859375,0.0,3865.944091796875,1.0,280.2987976074219,283.4210205078125,292.0256652832031,294.9986267089844,293.1499938964844,293.1499938964844,280.3500061035156,35937.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870036244392396,1.0,0.0,0.0,3.651646614074707,3.651670694351196,8.897557108866749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.7666015625,0.0,1534.52978515625,1895.4371337890625,0.0,4189.29833984375,0.905648708343506,1.0,0.0,3.0,1.0,0.0
12242160,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.7951239347457886,0.4078949689865112,0.371403306722641,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.885230541229248,0.5702821016311646,0.6250201463699341,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.985044002532959,0.7769997715950012,0.5431482195854187,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.7730487585067749,0.375073492527008,0.3601550161838531,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.6628263592720032,0.2339452356100082,1.0783923864364624,285.1173400878906,284.95001220703125,299.53570556640625,289.0888061523437,297.8839111328125,297.2679748535156,285.1185607910156,1.0,0.6788695454597473,0.3648473024368286,0.3648473024368286,1.0,1.0,-3.478606700897217,0.945331871509552,2.5332748889923096,0.1576151549816131,0.9029663801193236,0.9029663801193236,0.0,241.3672790527344,217.0,47883.515625,0.0,3833.818359375,1.0,280.3418884277344,283.4698486328125,292.0435485839844,295.0519714355469,293.1499938964844,293.1499938964844,280.04998779296875,35850.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982963800430298,1.0,0.0,0.0,3.655239343643189,3.6552634239196777,8.915073408388707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.65380859375,0.0,1537.8836669921875,1895.4371337890625,0.0,4154.4326171875,0.906363308429718,1.0,0.0,3.0,1.0,0.0
12242220,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8051038384437561,0.4070466458797455,0.3706472218036651,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8963626027107239,0.5691562294960022,0.6237778067588806,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9962895512580872,0.7804436087608337,0.545646071434021,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7832169532775879,0.3752520084381103,0.3601565659046173,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.6718452572822571,0.2343146651983261,1.0787498950958252,284.9566650390625,284.95001220703125,299.5157165527344,289.0932312011719,297.87664794921875,297.26629638671875,284.9555358886719,1.0,0.6729180812835693,0.3645586967468261,0.3645586967468261,1.0,1.0,-3.4798479080200195,0.94483882188797,2.5350091457366943,0.1569437980651855,0.9017381072044371,0.9017381072044371,0.0,229.3983154296875,205.0,49044.92578125,0.0,3765.78564453125,1.0,280.0577697753906,283.26568603515625,292.1274719238281,295.27166748046875,293.1499938964844,293.1499938964844,279.75,35960.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99371337890625,1.0,0.0,0.0,3.6574087142944336,3.657432794570923,8.925658789848967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.59423828125,0.0,1541.1319580078125,1895.4371337890625,0.0,4246.73828125,0.9068991541862488,1.0,0.0,3.0,1.0,0.0
12242280,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8051038384437561,0.4070466458797455,0.3706472218036651,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8963626027107239,0.5691562294960022,0.6237778067588806,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9962895512580872,0.7804436087608337,0.545646071434021,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7832169532775879,0.3752520084381103,0.3601565659046173,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.6718452572822571,0.2343146651983261,1.0787498950958252,284.9566650390625,284.95001220703125,299.5157165527344,289.0932312011719,297.87664794921875,297.26629638671875,284.9555358886719,1.0,0.6729180812835693,0.3645586967468261,0.3645586967468261,1.0,1.0,-3.4798479080200195,0.94483882188797,2.5350091457366943,0.1569437980651855,0.9017381072044371,0.9017381072044371,0.0,229.3983154296875,205.0,49044.92578125,0.0,3765.78564453125,1.0,280.0577697753906,283.26568603515625,292.1274719238281,295.27166748046875,293.1499938964844,293.1499938964844,279.75,35960.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99371337890625,1.0,0.0,0.0,3.6574087142944336,3.657432794570923,8.925658789848967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.59423828125,0.0,1541.1319580078125,1895.4371337890625,0.0,4246.73828125,0.9068991541862488,1.0,0.0,3.0,1.0,0.0
12242340,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.8114525675773621,0.4048942327499389,0.3686464726924896,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7661437988281,0.9039493799209596,0.5666462182998657,0.6210113167762756,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.9990000128746032,0.7830544114112854,0.5383851528167725,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.7903066277503967,0.3743542432785034,0.3592073619365692,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.6781345009803772,0.2338507324457168,1.0759811401367188,284.7662353515625,284.95001220703125,299.4951477050781,289.0971984863281,297.8603515625,297.253173828125,284.76434326171875,1.0,0.6656965017318726,0.3642700910568237,0.3642700910568237,1.0,1.0,-3.461371660232544,0.9380115866661072,2.523360252380371,0.1545416861772537,0.8977310657501221,0.8977310657501221,0.0,220.10513305664065,193.0,50009.59765625,0.0,3665.3828125,1.0,279.7582092285156,283.0349426269531,292.1583557128906,295.37896728515625,293.1499938964844,293.1499938964844,280.04998779296875,36165.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6519312858581534,3.651955366134644,8.898944656721142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.109375,0.0,1536.560302734375,1895.4371337890625,0.0,4300.0,0.9058056473731996,1.0,0.0,3.0,1.0,0.0
12242400,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.8114525675773621,0.4048942327499389,0.3686464726924896,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7661437988281,0.9039493799209596,0.5666462182998657,0.6210113167762756,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.9990000128746032,0.7830544114112854,0.5383851528167725,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.7903066277503967,0.3743542432785034,0.3592073619365692,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.6781345009803772,0.2338507324457168,1.0759811401367188,284.7662353515625,284.95001220703125,299.4951477050781,289.0971984863281,297.8603515625,297.253173828125,284.76434326171875,1.0,0.6656965017318726,0.3642700910568237,0.3642700910568237,1.0,1.0,-3.461371660232544,0.9380115866661072,2.523360252380371,0.1545416861772537,0.8977310657501221,0.8977310657501221,0.0,220.10513305664065,193.0,50009.59765625,0.0,3665.3828125,1.0,279.7582092285156,283.0349426269531,292.1583557128906,295.37896728515625,293.1499938964844,293.1499938964844,280.04998779296875,36165.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6519312858581534,3.651955366134644,8.898944656721142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.109375,0.0,1536.560302734375,1895.4371337890625,0.0,4300.0,0.9058056473731996,1.0,0.0,3.0,1.0,0.0
12242460,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8182666301727295,0.4040290117263794,0.3671188652515411,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9126874804496764,0.5652385354042053,0.6186214685440063,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.790431797504425,0.5223190784454346,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.797925591468811,0.3741251230239868,0.3583672046661377,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6848243474960327,0.2337748110294342,1.0730973482131958,284.9102478027344,284.95001220703125,299.4739990234375,289.1006774902344,297.8653564453125,297.269775390625,284.9106140136719,1.0,0.6570820808410645,0.3639532029628753,0.3639532029628753,1.0,1.0,-3.4332292079925537,0.9280203580856324,2.505208730697632,0.1506927013397216,0.8984119892120361,0.8984119892120361,0.0,210.4695739746093,181.0,48617.8671875,0.0,3540.908935546875,1.0,280.04217529296875,283.2250366210937,292.0726623535156,295.1519775390625,293.1499938964844,293.1499938964844,280.3500061035156,36073.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993369460105896,1.0,0.0,0.0,3.648539543151856,3.6485633850097656,8.882421980160871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.84716796875,0.0,1532.0970458984375,1895.4371337890625,0.0,4243.80908203125,0.905009150505066,1.0,0.0,3.0,1.0,0.0
12242520,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8182666301727295,0.4040290117263794,0.3671188652515411,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9126874804496764,0.5652385354042053,0.6186214685440063,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.790431797504425,0.5223190784454346,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.797925591468811,0.3741251230239868,0.3583672046661377,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6848243474960327,0.2337748110294342,1.0730973482131958,284.9102478027344,284.95001220703125,299.4739990234375,289.1006774902344,297.8653564453125,297.269775390625,284.9106140136719,1.0,0.6570820808410645,0.3639532029628753,0.3639532029628753,1.0,1.0,-3.4332292079925537,0.9280203580856324,2.505208730697632,0.1506927013397216,0.8984119892120361,0.8984119892120361,0.0,210.4695739746093,181.0,48617.8671875,0.0,3540.908935546875,1.0,280.04217529296875,283.2250366210937,292.0726623535156,295.1519775390625,293.1499938964844,293.1499938964844,280.3500061035156,36073.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993369460105896,1.0,0.0,0.0,3.648539543151856,3.6485633850097656,8.882421980160871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.84716796875,0.0,1532.0970458984375,1895.4371337890625,0.0,4243.80908203125,0.905009150505066,1.0,0.0,3.0,1.0,0.0
12242580,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.828152596950531,0.4044184684753418,0.3668769299983978,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9260589480400084,0.5651372075080872,0.6177751421928406,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9990000128746032,0.8018590807914734,0.5022633671760559,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8087480068206787,0.3749018609523773,0.3585001826286316,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.6946074366569519,0.2345524579286575,1.073807954788208,285.0759582519531,284.95001220703125,299.45220947265625,289.1036682128906,297.8895263671875,297.3127746582031,285.0765686035156,1.0,0.6481083035469055,0.363636314868927,0.363636314868927,1.0,1.0,-3.408941984176636,0.9192633032798768,2.4896786212921143,0.1472421735525131,0.9015005826950072,0.9015005826950072,0.0,199.29872131347656,184.0,47294.0,0.0,3418.37841796875,1.0,280.3417663574219,283.4349060058594,292.0507202148437,295.0284423828125,293.1499938964844,293.1499938964844,280.04998779296875,35898.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795990586280824,1.0,0.0,0.0,3.651792049407959,3.651815891265869,8.898265377865755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.47265625,0.0,1534.4034423828125,1895.4371337890625,0.0,4125.2373046875,0.9056225419044496,1.0,0.0,3.0,1.0,0.0
12242640,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.828152596950531,0.4044184684753418,0.3668769299983978,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9260589480400084,0.5651372075080872,0.6177751421928406,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9990000128746032,0.8018590807914734,0.5022633671760559,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8087480068206787,0.3749018609523773,0.3585001826286316,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.6946074366569519,0.2345524579286575,1.073807954788208,285.0759582519531,284.95001220703125,299.45220947265625,289.1036682128906,297.8895263671875,297.3127746582031,285.0765686035156,1.0,0.6481083035469055,0.363636314868927,0.363636314868927,1.0,1.0,-3.408941984176636,0.9192633032798768,2.4896786212921143,0.1472421735525131,0.9015005826950072,0.9015005826950072,0.0,199.29872131347656,184.0,47294.0,0.0,3418.37841796875,1.0,280.3417663574219,283.4349060058594,292.0507202148437,295.0284423828125,293.1499938964844,293.1499938964844,280.04998779296875,35898.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795990586280824,1.0,0.0,0.0,3.651792049407959,3.651815891265869,8.898265377865755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.47265625,0.0,1534.4034423828125,1895.4371337890625,0.0,4125.2373046875,0.9056225419044496,1.0,0.0,3.0,1.0,0.0
12242700,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8317078948020935,0.4042134582996368,0.3668442964553833,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9309269785881042,0.5647593140602112,0.6175177097320557,297.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9990000128746032,0.8074961304664612,0.4953430891036987,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.812608003616333,0.3751130998134613,0.3587357699871063,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.6983611583709717,0.2349102646112442,1.075195550918579,284.9517517089844,284.95001220703125,299.4410705566406,289.10498046875,297.89923095703125,297.3309326171875,284.9452209472656,1.0,0.6455915570259094,0.363477885723114,0.363477885723114,1.0,1.0,-3.402249336242676,0.9166426658630372,2.4856066703796387,0.1459352821111679,0.9003158211708069,0.9003158211708069,0.0,195.604736328125,184.0,48245.875,0.0,3381.337158203125,1.0,280.0985717773437,283.2727355957031,292.1250915527344,295.2509155273437,293.1499938964844,293.1499938964844,280.04998779296875,35961.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854204654693604,1.0,0.0,0.0,3.6526784896850586,3.652702569961548,8.902586046133365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.625,0.0,1535.8590087890625,1895.4371337890625,0.0,4175.65966796875,0.9058140516281128,1.0,0.0,3.0,1.0,0.0
12242760,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8334668278694153,0.403549462556839,0.3663279116153717,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9334235787391664,0.5639201402664185,0.6167144179344177,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.81218022108078,0.4913011193275451,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8146986365318298,0.3749807476997375,0.3586625754833221,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7005375623703003,0.2350367158651352,1.0758224725723269,284.9078674316406,284.95001220703125,299.42974853515625,289.10614013671875,297.9025573730469,297.33984375,284.9066467285156,1.0,0.6437749266624451,0.3635427951812744,0.3635427951812744,1.0,1.0,-3.3965914249420166,0.9149789214134216,2.48161244392395,0.1455031633377075,0.8995556831359863,0.8995556831359863,0.0,193.3957061767578,187.0,48344.921875,0.0,3355.41552734375,1.0,280.0578308105469,283.22509765625,292.1332397460937,295.2363586425781,293.1499938964844,293.1499938964844,280.3500061035156,36024.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888798594474792,1.0,0.0,0.0,3.651581525802612,3.6516056060791016,8.897239922589506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.81884765625,0.0,1535.1141357421875,1895.4371337890625,0.0,4205.419921875,0.9056385159492492,1.0,0.0,3.0,1.0,0.0
12242820,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8355280160903931,0.4033691883087158,0.3657464683055877,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.9361709952354432,0.5632766485214233,0.6155373454093933,297.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9990000128746032,0.82182776927948,0.4866545498371124,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8172085285186768,0.3753801882266998,0.3587236404418945,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.7033091187477112,0.2356821447610855,1.077613115310669,285.0705871582031,284.95001220703125,299.4065856933594,289.1080322265625,297.9146423339844,297.36474609375,285.0717468261719,1.0,0.6419219374656677,0.36367267370224,0.36367267370224,1.0,1.0,-3.391286849975586,0.9136735200881958,2.47761344909668,0.1452167332172393,0.9024969935417176,0.9024969935417176,0.0,190.9224853515625,190.0,47240.125,0.0,3328.86669921875,1.0,280.3421936035156,283.42828369140625,292.0740661621094,295.0561218261719,293.1499938964844,293.1499938964844,280.04998779296875,35882.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786736965179444,1.0,0.0,0.0,3.655224561691284,3.655248641967773,8.915001217246754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.71142578125,0.0,1538.1070556640625,1895.4371337890625,0.0,4117.18408203125,0.9063782691955566,1.0,0.0,3.0,1.0,0.0
12242880,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8355280160903931,0.4033691883087158,0.3657464683055877,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.9361709952354432,0.5632766485214233,0.6155373454093933,297.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9990000128746032,0.82182776927948,0.4866545498371124,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8172085285186768,0.3753801882266998,0.3587236404418945,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.7033091187477112,0.2356821447610855,1.077613115310669,285.0705871582031,284.95001220703125,299.4065856933594,289.1080322265625,297.9146423339844,297.36474609375,285.0717468261719,1.0,0.6419219374656677,0.36367267370224,0.36367267370224,1.0,1.0,-3.391286849975586,0.9136735200881958,2.47761344909668,0.1452167332172393,0.9024969935417176,0.9024969935417176,0.0,190.9224853515625,190.0,47240.125,0.0,3328.86669921875,1.0,280.3421936035156,283.42828369140625,292.0740661621094,295.0561218261719,293.1499938964844,293.1499938964844,280.04998779296875,35882.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786736965179444,1.0,0.0,0.0,3.655224561691284,3.655248641967773,8.915001217246754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.71142578125,0.0,1538.1070556640625,1895.4371337890625,0.0,4117.18408203125,0.9063782691955566,1.0,0.0,3.0,1.0,0.0
