time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242940,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.835547685623169,0.4023002386093139,0.365151584148407,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9361304044723512,0.561861515045166,0.6144208908081055,297.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.8294208645820618,0.4858263731002807,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8177574276924133,0.3752793371677398,0.3588748872280121,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7042354941368103,0.2359876632690429,1.079800009727478,284.9088134765625,284.95001220703125,299.38262939453125,289.1093139648437,297.912353515625,297.3702697753906,284.9077453613281,1.0,0.64177405834198,0.3638025522232055,0.3638025522232055,1.0,1.0,-3.391221284866333,0.914042592048645,2.477178812026977,0.1456290930509567,0.900615394115448,0.900615394115448,0.0,190.5264129638672,193.0,48376.671875,0.0,3326.41845703125,1.0,280.0578918457031,283.2236022949219,292.1421203613281,295.248779296875,293.1499938964844,293.1499938964844,279.75,36011.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988811731338501,1.0,0.0,0.0,3.655497550964356,3.6555216312408447,8.916333626984851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.6474609375,0.0,1539.3828125,1895.4371337890625,0.0,4204.83544921875,0.906505286693573,1.0,0.0,3.0,1.0,0.0
12243000,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.835547685623169,0.4023002386093139,0.365151584148407,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9361304044723512,0.561861515045166,0.6144208908081055,297.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.8294208645820618,0.4858263731002807,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8177574276924133,0.3752793371677398,0.3588748872280121,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7042354941368103,0.2359876632690429,1.079800009727478,284.9088134765625,284.95001220703125,299.38262939453125,289.1093139648437,297.912353515625,297.3702697753906,284.9077453613281,1.0,0.64177405834198,0.3638025522232055,0.3638025522232055,1.0,1.0,-3.391221284866333,0.914042592048645,2.477178812026977,0.1456290930509567,0.900615394115448,0.900615394115448,0.0,190.5264129638672,193.0,48376.671875,0.0,3326.41845703125,1.0,280.0578918457031,283.2236022949219,292.1421203613281,295.248779296875,293.1499938964844,293.1499938964844,279.75,36011.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988811731338501,1.0,0.0,0.0,3.655497550964356,3.6555216312408447,8.916333626984851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.6474609375,0.0,1539.3828125,1895.4371337890625,0.0,4204.83544921875,0.906505286693573,1.0,0.0,3.0,1.0,0.0
12243060,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.8325336575508118,0.4001520276069641,0.3634841740131378,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.9321599006652832,0.5593031644821167,0.6119928359985352,297.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72772216796875,0.9990000128746032,0.8344210982322693,0.4892434179782867,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8154383897781372,0.374273270368576,0.3581772148609161,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72857666015625,0.7022726535797119,0.2355235815048217,1.078832745552063,284.7279052734375,284.95001220703125,299.3578796386719,289.1099853515625,297.8936767578125,297.3545227050781,284.7267150878906,1.0,0.6422979235649109,0.3635662794113159,0.3635662794113159,1.0,1.0,-3.388787031173706,0.9125800728797911,2.47620701789856,0.1447709798812866,0.8961377739906311,0.8961377739906311,0.0,192.0553436279297,196.0,49460.75,0.0,3329.671875,1.0,279.7583312988281,283.0018005371094,292.1550598144531,295.3450622558594,293.1499938964844,293.1499938964844,280.04998779296875,36221.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647876977920532,3.6479010581970215,8.87919611614052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.53271484375,0.0,1532.4642333984375,1895.4371337890625,0.0,4300.0,0.9049392342567444,1.0,0.0,3.0,1.0,0.0
12243120,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.8325336575508118,0.4001520276069641,0.3634841740131378,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.9321599006652832,0.5593031644821167,0.6119928359985352,297.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72772216796875,0.9990000128746032,0.8344210982322693,0.4892434179782867,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8154383897781372,0.374273270368576,0.3581772148609161,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72857666015625,0.7022726535797119,0.2355235815048217,1.078832745552063,284.7279052734375,284.95001220703125,299.3578796386719,289.1099853515625,297.8936767578125,297.3545227050781,284.7267150878906,1.0,0.6422979235649109,0.3635662794113159,0.3635662794113159,1.0,1.0,-3.388787031173706,0.9125800728797911,2.47620701789856,0.1447709798812866,0.8961377739906311,0.8961377739906311,0.0,192.0553436279297,196.0,49460.75,0.0,3329.671875,1.0,279.7583312988281,283.0018005371094,292.1550598144531,295.3450622558594,293.1499938964844,293.1499938964844,280.04998779296875,36221.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647876977920532,3.6479010581970215,8.87919611614052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.53271484375,0.0,1532.4642333984375,1895.4371337890625,0.0,4300.0,0.9049392342567444,1.0,0.0,3.0,1.0,0.0
12243180,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8299310803413391,0.3993725180625915,0.3624254465103149,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.928525984287262,0.5580571889877319,0.6102306842803955,297.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.8394855260848999,0.4927543103694916,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8132383227348328,0.3740422427654266,0.3577188849449157,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7002659440040588,0.2354284673929214,1.077824354171753,284.8875732421875,284.95001220703125,299.3353881835937,289.1100158691406,297.88629150390625,297.35308837890625,284.88934326171875,1.0,0.6431308388710022,0.3633583486080169,0.3633583486080169,1.0,1.0,-3.3881211280822754,0.9117424488067628,2.4763786792755127,0.144020989537239,0.8967457413673401,0.8967457413673401,0.0,193.7126007080078,196.0,48332.65234375,0.0,3337.7392578125,1.0,280.0378112792969,283.2038879394531,292.0735168457031,295.1235046386719,293.1499938964844,293.1499938964844,280.04998779296875,36119.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904223084449768,1.0,0.0,0.0,3.6433589458465576,3.643382787704468,8.857215334501234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.2314453125,0.0,1526.681396484375,1895.4371337890625,0.0,4218.63916015625,0.9038892388343812,1.0,0.0,3.0,1.0,0.0
12243240,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8297160267829895,0.3993299901485443,0.3623855710029602,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9281960725784302,0.5579590797424316,0.6101159453392029,297.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.8402538299560547,0.4931111335754394,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8130613565444946,0.3740699887275696,0.3577364087104797,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7001106142997742,0.2354581952095031,1.0779296159744265,284.8925476074219,284.95001220703125,299.332275390625,289.1099853515625,297.88592529296875,297.35382080078125,284.893798828125,1.0,0.6432899832725525,0.3633300065994262,0.3633300065994262,1.0,1.0,-3.3885293006896973,0.911788284778595,2.476741075515747,0.143973246216774,0.8967165946960449,0.8967165946960449,0.0,193.9030303955078,199.0,48321.21875,0.0,3339.781494140625,1.0,280.0421447753906,283.2092590332031,292.0756225585937,295.1293640136719,293.1499938964844,293.1499938964844,280.3500061035156,36111.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897826313972472,1.0,0.0,0.0,3.642977476119995,3.643001317977905,8.855360533743806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.12744140625,0.0,1526.2025146484375,1895.4371337890625,0.0,4213.16064453125,0.9037950038909912,1.0,0.0,3.0,1.0,0.0
12243300,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8289262056350708,0.3994006216526031,0.3623152077198028,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9269587397575378,0.5578101873397827,0.6097800135612488,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9990000128746032,0.843819260597229,0.4945292472839355,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8124410510063171,0.3743890821933746,0.3579191267490387,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.6995906829833984,0.2357288300991058,1.0787659883499146,285.0303649902344,284.95001220703125,299.31915283203125,289.1097106933594,297.8869323730469,297.360107421875,285.037353515625,1.0,0.6440575122833252,0.3632118701934814,0.3632118701934814,1.0,1.0,-3.391020536422729,0.9122333526611328,2.4787871837615967,0.1438466012477874,0.8985943794250488,0.8985943794250488,0.0,194.69937133789065,199.0,47333.8984375,0.0,3350.13671875,1.0,280.298583984375,283.3854675292969,292.0411071777344,294.9724426269531,293.1499938964844,293.1499938964844,280.3500061035156,36001.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811083674430848,1.0,0.0,0.0,3.643173933029175,3.643197774887085,8.856315503180667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.404296875,0.0,1525.6019287109375,1895.4371337890625,0.0,4138.3505859375,0.9038004875183104,1.0,0.0,3.0,1.0,0.0
12243360,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8285159468650818,0.3996710479259491,0.3625366687774658,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.9261906743049622,0.5579006671905518,0.60982745885849,297.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.9990000128746032,0.8477197885513306,0.4956207871437073,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8121948838233948,0.3749241530895233,0.3583738803863525,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.6994588971138,0.236178457736969,1.0805727243423462,285.07879638671875,284.95001220703125,299.3058166503906,289.1092834472656,297.8900756835937,297.3694763183594,285.0802307128906,1.0,0.6450257301330566,0.3630889356136322,0.3630889356136322,1.0,1.0,-3.3953657150268555,0.9132591485977172,2.482106685638428,0.14389668405056,0.8999786972999573,0.8999786972999573,0.0,195.4219970703125,202.0,47254.41015625,0.0,3364.36328125,1.0,280.3418273925781,283.4365234375,292.0604858398437,295.0293884277344,293.1499938964844,293.1499938964844,280.6499938964844,35910.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769424200057985,1.0,0.0,0.0,3.64567494392395,3.645698785781861,8.868479426382692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.49658203125,0.0,1527.69580078125,1895.4371337890625,0.0,4102.0888671875,0.9042664766311646,1.0,0.0,3.0,1.0,0.0
12243420,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664794921875,0.8278664350509644,0.4005230367183685,0.3632420599460602,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.9248864054679872,0.5584710240364075,0.6103470325469971,297.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.266845703125,0.9990000128746032,0.85606849193573,0.4978407025337219,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26641845703125,0.8119565844535828,0.3763661384582519,0.3596537709236145,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.265869140625,0.6995446085929871,0.2374147176742553,1.085787653923035,285.26666259765625,284.95001220703125,299.27838134765625,289.1078491210937,297.898681640625,297.3913879394531,285.26812744140625,1.0,0.6474494934082031,0.3628430366516113,0.3628430366516113,1.0,1.0,-3.407233715057373,0.9163228869438172,2.490910768508911,0.1443403959274292,0.9057620763778688,0.9057620763778688,0.0,197.0335388183593,205.0,46275.8046875,0.0,3401.276123046875,1.0,280.6417541503906,283.6628723144531,292.0644226074219,294.9677734375,293.1499938964844,293.1499938964844,280.3500061035156,35676.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656451344490052,1.0,0.0,0.0,3.65712308883667,3.657147169113159,8.9242649892185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.4326171875,0.0,1538.6795654296875,1895.4371337890625,0.0,4002.74462890625,0.906668782234192,1.0,0.0,3.0,1.0,0.0
12243480,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664794921875,0.8278664350509644,0.4005230367183685,0.3632420599460602,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.9248864054679872,0.5584710240364075,0.6103470325469971,297.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.266845703125,0.9990000128746032,0.85606849193573,0.4978407025337219,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26641845703125,0.8119565844535828,0.3763661384582519,0.3596537709236145,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.265869140625,0.6995446085929871,0.2374147176742553,1.085787653923035,285.26666259765625,284.95001220703125,299.27838134765625,289.1078491210937,297.898681640625,297.3913879394531,285.26812744140625,1.0,0.6474494934082031,0.3628430366516113,0.3628430366516113,1.0,1.0,-3.407233715057373,0.9163228869438172,2.490910768508911,0.1443403959274292,0.9057620763778688,0.9057620763778688,0.0,197.0335388183593,205.0,46275.8046875,0.0,3401.276123046875,1.0,280.6417541503906,283.6628723144531,292.0644226074219,294.9677734375,293.1499938964844,293.1499938964844,280.3500061035156,35676.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656451344490052,1.0,0.0,0.0,3.65712308883667,3.657147169113159,8.9242649892185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.4326171875,0.0,1538.6795654296875,1895.4371337890625,0.0,4002.74462890625,0.906668782234192,1.0,0.0,3.0,1.0,0.0
12243540,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.8256993889808655,0.3998349905014038,0.3631752729415893,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.9217567443847656,0.5576048493385315,0.6100641489028931,297.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.9990000128746032,0.8621762990951538,0.5019670128822327,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.810407817363739,0.3768223524093628,0.3605200946331024,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.6984928846359253,0.2380441576242447,1.0901529788970947,285.1088256835937,284.95001220703125,299.25,289.10565185546875,297.8883361816406,297.387939453125,285.1078491210937,1.0,0.6501746773719788,0.3625971674919128,0.3625971674919128,1.0,1.0,-3.4181203842163086,0.919057548046112,2.499063014984131,0.1448456048965454,0.9065824747085572,0.9065824747085572,0.0,199.554428100586,208.0,47540.10546875,0.0,3441.41357421875,1.0,280.35772705078125,283.45928955078125,292.1503601074219,295.2002868652344,293.1499938964844,293.1499938964844,280.04998779296875,35760.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787777066230774,1.0,0.0,0.0,3.666705369949341,3.66672945022583,8.971092029241845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.1298828125,0.0,1550.0338134765625,1895.4371337890625,0.0,4118.08984375,0.9088447690010072,1.0,0.0,3.0,1.0,0.0
12243600,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.8256993889808655,0.3998349905014038,0.3631752729415893,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.9217567443847656,0.5576048493385315,0.6100641489028931,297.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.9990000128746032,0.8621762990951538,0.5019670128822327,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.810407817363739,0.3768223524093628,0.3605200946331024,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.6984928846359253,0.2380441576242447,1.0901529788970947,285.1088256835937,284.95001220703125,299.25,289.10565185546875,297.8883361816406,297.387939453125,285.1078491210937,1.0,0.6501746773719788,0.3625971674919128,0.3625971674919128,1.0,1.0,-3.4181203842163086,0.919057548046112,2.499063014984131,0.1448456048965454,0.9065824747085572,0.9065824747085572,0.0,199.554428100586,208.0,47540.10546875,0.0,3441.41357421875,1.0,280.35772705078125,283.45928955078125,292.1503601074219,295.2002868652344,293.1499938964844,293.1499938964844,280.04998779296875,35760.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787777066230774,1.0,0.0,0.0,3.666705369949341,3.66672945022583,8.971092029241845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.1298828125,0.0,1550.0338134765625,1895.4371337890625,0.0,4118.08984375,0.9088447690010072,1.0,0.0,3.0,1.0,0.0
12243660,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8210495710372925,0.3976812362670898,0.3616682291030884,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9155941605567932,0.55515056848526,0.6079620122909546,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9990000128746032,0.8655023574829102,0.5090277791023254,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8063482642173767,0.3759388625621795,0.3601261973381042,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.6949692368507385,0.2375419586896896,1.0898641347885132,284.9263916015625,284.95001220703125,299.2176818847656,289.1005554199219,297.8595886230469,297.3614196777344,284.9250793457031,1.0,0.652543306350708,0.3621334135532379,0.3621334135532379,1.0,1.0,-3.4217896461486816,0.9188345074653624,2.502955198287964,0.1440117806196212,0.9047482013702391,0.9047482013702391,0.0,203.230697631836,211.0,48709.54296875,0.0,3471.509521484375,1.0,280.05810546875,283.2337951660156,292.1579895019531,295.30224609375,293.1499938964844,293.1499938964844,279.75,35940.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934107661247252,1.0,0.0,0.0,3.6695241928100586,3.669548511505127,8.984891337604495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.05126953125,0.0,1554.55029296875,1895.4371337890625,0.0,4244.16064453125,0.9095902442932128,1.0,0.0,3.0,1.0,0.0
12243720,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8210495710372925,0.3976812362670898,0.3616682291030884,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9155941605567932,0.55515056848526,0.6079620122909546,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9990000128746032,0.8655023574829102,0.5090277791023254,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8063482642173767,0.3759388625621795,0.3601261973381042,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.6949692368507385,0.2375419586896896,1.0898641347885132,284.9263916015625,284.95001220703125,299.2176818847656,289.1005554199219,297.8595886230469,297.3614196777344,284.9250793457031,1.0,0.652543306350708,0.3621334135532379,0.3621334135532379,1.0,1.0,-3.4217896461486816,0.9188345074653624,2.502955198287964,0.1440117806196212,0.9047482013702391,0.9047482013702391,0.0,203.230697631836,211.0,48709.54296875,0.0,3471.509521484375,1.0,280.05810546875,283.2337951660156,292.1579895019531,295.30224609375,293.1499938964844,293.1499938964844,279.75,35940.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934107661247252,1.0,0.0,0.0,3.6695241928100586,3.669548511505127,8.984891337604495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.05126953125,0.0,1554.55029296875,1895.4371337890625,0.0,4244.16064453125,0.9095902442932128,1.0,0.0,3.0,1.0,0.0
12243780,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.8150544762611389,0.3946903944015503,0.3593203425407409,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.9080697298049928,0.5517339706420898,0.6047000885009766,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.9990000128746032,0.8667677640914917,0.5176047682762146,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.8007442951202393,0.374157190322876,0.3588031828403473,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.6898025870323181,0.2361244112253189,1.0852484703063965,284.7376708984375,284.95001220703125,299.1788024902344,289.0905456542969,297.8207702636719,297.3238220214844,284.7362060546875,1.0,0.6543055176734924,0.361669659614563,0.361669659614563,1.0,1.0,-3.4187347888946533,0.916439414024353,2.50229549407959,0.1424631476402282,0.9003486633300781,0.9003486633300781,0.0,207.42056274414065,214.0,49739.66796875,0.0,3488.77294921875,1.0,279.75811767578125,283.0059814453125,292.1542053222656,295.3633728027344,293.1499938964844,293.1499938964844,279.45001220703125,36171.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663803577423096,3.663827657699585,8.956898227552301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.5244140625,0.0,1549.870361328125,1895.4371337890625,0.0,4300.0,0.9084635376930236,1.0,0.0,3.0,1.0,0.0
12243840,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.8150544762611389,0.3946903944015503,0.3593203425407409,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.9080697298049928,0.5517339706420898,0.6047000885009766,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.9990000128746032,0.8667677640914917,0.5176047682762146,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.8007442951202393,0.374157190322876,0.3588031828403473,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.6898025870323181,0.2361244112253189,1.0852484703063965,284.7376708984375,284.95001220703125,299.1788024902344,289.0905456542969,297.8207702636719,297.3238220214844,284.7362060546875,1.0,0.6543055176734924,0.361669659614563,0.361669659614563,1.0,1.0,-3.4187347888946533,0.916439414024353,2.50229549407959,0.1424631476402282,0.9003486633300781,0.9003486633300781,0.0,207.42056274414065,214.0,49739.66796875,0.0,3488.77294921875,1.0,279.75811767578125,283.0059814453125,292.1542053222656,295.3633728027344,293.1499938964844,293.1499938964844,279.45001220703125,36171.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663803577423096,3.663827657699585,8.956898227552301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.5244140625,0.0,1549.870361328125,1895.4371337890625,0.0,4300.0,0.9084635376930236,1.0,0.0,3.0,1.0,0.0
12243900,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975646972656,0.8118706345558167,0.3930065333843231,0.3579971492290497,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5963134765625,0.9043313264846802,0.5498069524765015,0.6028457880020142,297.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59552001953125,0.9990000128746032,0.866835355758667,0.522005558013916,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59783935546875,0.7977702021598816,0.3730643391609192,0.3579488396644592,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.6869609355926514,0.2351883202791214,1.0818712711334229,284.5965881347656,284.95001220703125,299.15704345703125,289.0837707519531,297.7994384765625,297.3033142089844,284.589599609375,1.0,0.6549600958824158,0.3614377677440643,0.3614377677440643,1.0,1.0,-3.41541051864624,0.9146687984466552,2.500741720199585,0.1414986997842788,0.8966158628463745,0.8966158628463745,0.0,209.51852416992188,214.0,50674.7109375,0.0,3493.167236328125,1.0,279.5009765625,282.8304138183594,292.1864929199219,295.4992980957031,293.1499938964844,293.1499938964844,279.45001220703125,36318.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657388210296631,3.65741229057312,8.925558176997583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.525390625,0.0,1543.7923583984375,1895.4371337890625,0.0,4300.0,0.9070943593978882,1.0,0.0,3.0,1.0,0.0
12243960,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.54705810546875,0.808416485786438,0.3911975026130676,0.356478214263916,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5467834472656,0.9005325436592102,0.547736406326294,0.600745677947998,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5466003417969,0.9990000128746032,0.8665623068809509,0.5265727639198303,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5470886230469,0.794605016708374,0.371845006942749,0.356922447681427,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5476989746094,0.683894693851471,0.2341143786907196,1.0777177810668943,284.5468444824219,284.95001220703125,299.1337585449219,289.0758972167969,297.77703857421875,297.2816162109375,284.5453186035156,1.0,0.6554524898529053,0.361327201128006,0.361327201128006,1.0,1.0,-3.410653114318848,0.9127857685089112,2.4978673458099365,0.1407372206449508,0.8933884501457214,0.8933884501457214,0.0,211.6573028564453,217.0,50693.77734375,0.0,3494.405029296875,1.0,279.4582214355469,282.782470703125,292.1784973144531,295.44390869140625,293.1499938964844,293.1499938964844,279.75,36441.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648110628128052,3.648134708404541,8.880334121386113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.2138671875,0.0,1534.366943359375,1895.4371337890625,0.0,4300.0,0.9051370024681092,1.0,0.0,3.0,1.0,0.0
12244020,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8030462265014648,0.3891732096672058,0.3543576300144195,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025451660156,0.8946737051010132,0.545112133026123,0.597551703453064,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026672363281,0.9990000128746032,0.868010401725769,0.5338172912597656,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023620605469,0.7897663116455078,0.3704898655414581,0.3554505109786987,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70196533203125,0.6790064573287964,0.2326334863901138,1.0707234144210815,284.7025146484375,284.95001220703125,299.0829467773437,289.0569763183594,297.748291015625,297.2615661621094,284.703369140625,1.0,0.6563180088996887,0.3611060976982116,0.3611060976982116,1.0,1.0,-3.403285264968872,0.9097621440887452,2.493523120880127,0.1393160969018936,0.8913726210594177,0.8913726210594177,0.0,215.0923614501953,220.0,49324.46875,0.0,3497.030517578125,1.0,279.7420959472656,282.9833679199219,292.0625305175781,295.1956787109375,293.1499938964844,293.1499938964844,280.04998779296875,36370.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633612632751465,3.633636474609375,8.809890914562857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.201171875,0.0,1517.772216796875,1895.4371337890625,0.0,4300.0,0.901878535747528,1.0,0.0,3.0,1.0,0.0
12244080,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8030462265014648,0.3891732096672058,0.3543576300144195,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025451660156,0.8946737051010132,0.545112133026123,0.597551703453064,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026672363281,0.9990000128746032,0.868010401725769,0.5338172912597656,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023620605469,0.7897663116455078,0.3704898655414581,0.3554505109786987,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70196533203125,0.6790064573287964,0.2326334863901138,1.0707234144210815,284.7025146484375,284.95001220703125,299.0829467773437,289.0569763183594,297.748291015625,297.2615661621094,284.703369140625,1.0,0.6563180088996887,0.3611060976982116,0.3611060976982116,1.0,1.0,-3.403285264968872,0.9097621440887452,2.493523120880127,0.1393160969018936,0.8913726210594177,0.8913726210594177,0.0,215.0923614501953,220.0,49324.46875,0.0,3497.030517578125,1.0,279.7420959472656,282.9833679199219,292.0625305175781,295.1956787109375,293.1499938964844,293.1499938964844,280.04998779296875,36370.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633612632751465,3.633636474609375,8.809890914562857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.201171875,0.0,1517.772216796875,1895.4371337890625,0.0,4300.0,0.901878535747528,1.0,0.0,3.0,1.0,0.0
12244140,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7999388575553894,0.3883626163005829,0.3535245060920715,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8911181092262268,0.5438063144683838,0.5959781408309937,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.8715389966964722,0.5386227369308472,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7870640158653259,0.3702184855937958,0.355083018541336,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6761251091957092,0.2319880574941635,1.067476511001587,284.8794860839844,284.95001220703125,299.0267639160156,289.03399658203125,297.7329406738281,297.261474609375,284.88055419921875,1.0,0.657478392124176,0.3608849644660949,0.3608849644660949,1.0,1.0,-3.4020638465881348,0.9087032079696656,2.493360757827759,0.1384984254837036,0.8919164538383484,0.8919164538383484,0.0,217.5628356933593,223.0,48065.3671875,0.0,3508.513916015625,1.0,280.0415954589844,283.2069091796875,292.0000915527344,295.03424072265625,293.1499938964844,293.1499938964844,280.3500061035156,36193.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900880455970764,1.0,0.0,0.0,3.625809192657471,3.625833034515381,8.772091746322985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.3837890625,0.0,1507.8599853515625,1895.4371337890625,0.0,4215.77734375,0.9000207781791687,1.0,0.0,3.0,1.0,0.0
12244200,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7999388575553894,0.3883626163005829,0.3535245060920715,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8911181092262268,0.5438063144683838,0.5959781408309937,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.8715389966964722,0.5386227369308472,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7870640158653259,0.3702184855937958,0.355083018541336,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6761251091957092,0.2319880574941635,1.067476511001587,284.8794860839844,284.95001220703125,299.0267639160156,289.03399658203125,297.7329406738281,297.261474609375,284.88055419921875,1.0,0.657478392124176,0.3608849644660949,0.3608849644660949,1.0,1.0,-3.4020638465881348,0.9087032079696656,2.493360757827759,0.1384984254837036,0.8919164538383484,0.8919164538383484,0.0,217.5628356933593,223.0,48065.3671875,0.0,3508.513916015625,1.0,280.0415954589844,283.2069091796875,292.0000915527344,295.03424072265625,293.1499938964844,293.1499938964844,280.3500061035156,36193.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900880455970764,1.0,0.0,0.0,3.625809192657471,3.625833034515381,8.772091746322985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.3837890625,0.0,1507.8599853515625,1895.4371337890625,0.0,4215.77734375,0.9000207781791687,1.0,0.0,3.0,1.0,0.0
12244260,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7977251410484314,0.388061910867691,0.3532418608665466,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8884926438331604,0.5431108474731445,0.5951883792877197,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9990000128746032,0.8761624097824097,0.5425577759742737,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7852882742881775,0.3705065846443176,0.3553262054920196,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.6742277145385742,0.2318500131368637,1.066759467124939,285.057861328125,284.95001220703125,298.9656066894531,289.0072326660156,297.7229309082031,297.270263671875,285.0589599609375,1.0,0.6590390801429749,0.3607463538646698,0.3607463538646698,1.0,1.0,-3.4050564765930176,0.909231185913086,2.495825290679932,0.138350248336792,0.894851803779602,0.894851803779602,0.0,219.78176879882807,226.0,46894.15234375,0.0,3528.48388671875,1.0,280.3415222167969,283.4293212890625,291.9671630859375,294.9210510253906,293.1499938964844,293.1499938964844,280.6499938964844,35969.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793311953544616,1.0,0.0,0.0,3.626333475112915,3.626357078552246,8.774628668106743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.6787109375,0.0,1506.77294921875,1895.4371337890625,0.0,4122.9072265625,0.8999850153923035,1.0,0.0,3.0,1.0,0.0
12244320,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7977251410484314,0.388061910867691,0.3532418608665466,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8884926438331604,0.5431108474731445,0.5951883792877197,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9990000128746032,0.8761624097824097,0.5425577759742737,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7852882742881775,0.3705065846443176,0.3553262054920196,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.6742277145385742,0.2318500131368637,1.066759467124939,285.057861328125,284.95001220703125,298.9656066894531,289.0072326660156,297.7229309082031,297.270263671875,285.0589599609375,1.0,0.6590390801429749,0.3607463538646698,0.3607463538646698,1.0,1.0,-3.4050564765930176,0.909231185913086,2.495825290679932,0.138350248336792,0.894851803779602,0.894851803779602,0.0,219.78176879882807,226.0,46894.15234375,0.0,3528.48388671875,1.0,280.3415222167969,283.4293212890625,291.9671630859375,294.9210510253906,293.1499938964844,293.1499938964844,280.6499938964844,35969.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793311953544616,1.0,0.0,0.0,3.626333475112915,3.626357078552246,8.774628668106743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.6787109375,0.0,1506.77294921875,1895.4371337890625,0.0,4122.9072265625,0.8999850153923035,1.0,0.0,3.0,1.0,0.0
12244380,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23345947265625,0.7959007024765015,0.3880360722541809,0.3532300889492035,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.8862823247909546,0.5427576899528503,0.5948099493980408,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338256835937,0.9990000128746032,0.881126880645752,0.5461714863777161,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.7839177846908569,0.3710773587226867,0.3558715581893921,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.6728134155273438,0.2319988161325454,1.0674889087677002,285.2336120605469,284.95001220703125,298.902587890625,288.97833251953125,297.7149353027344,297.2823181152344,285.2348327636719,1.0,0.6608806848526001,0.3606133162975311,0.3606133162975311,1.0,1.0,-3.4105234146118164,0.9105724692344666,2.499950885772705,0.1384738236665725,0.8999710083007812,0.8999710083007812,0.0,221.95510864257807,226.0,45785.078125,0.0,3554.095703125,1.0,280.6402587890625,283.64715576171875,291.93804931640625,294.8186950683594,293.1499938964844,293.1499938964844,280.6499938964844,35732.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693050384521484,1.0,0.0,0.0,3.6354336738586426,3.6354575157165527,8.818723813419638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.7705078125,0.0,1515.0281982421875,1895.4371337890625,0.0,4035.083984375,0.9018560647964478,1.0,0.0,3.0,1.0,0.0
12244440,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7958287596702576,0.3880275189876556,0.3532341718673706,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348937988281,0.8861942291259766,0.5427372455596924,0.5948007702827454,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.9990000128746032,0.8813238143920898,0.5463217496871948,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23468017578125,0.7838651537895203,0.3710983991622925,0.3558996021747589,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.6727602481842041,0.232004702091217,1.0675432682037354,285.23486328125,284.95001220703125,298.89990234375,288.97705078125,297.7144775390625,297.2826843261719,285.23590087890625,1.0,0.6609641313552856,0.360607773065567,0.360607773065567,1.0,1.0,-3.4107985496521,0.9106433391571044,2.500155210494995,0.1384852975606918,0.9001392126083374,0.9001392126083374,0.0,222.04800415039065,229.0,45783.80859375,0.0,3555.29052734375,1.0,280.6415710449219,283.6484375,291.939453125,294.82257080078125,293.1499938964844,293.1499938964844,280.95001220703125,35726.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692582488059998,1.0,0.0,0.0,3.63592791557312,3.6359517574310303,8.821122037261375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.23681640625,0.0,1515.5333251953125,1895.4371337890625,0.0,4034.671875,0.9019612669944764,1.0,0.0,3.0,1.0,0.0
12244500,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3664855957031,0.7948577404022217,0.3880641460418701,0.3532504439353943,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677062988281,0.8850272297859192,0.5426164865493774,0.5946518778800964,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685913085937,0.9990000128746032,0.8840008974075317,0.5482935309410095,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663024902344,0.7831519246101379,0.3714565336704254,0.3562344014644623,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634948730469,0.6720536947250366,0.2321418672800064,1.0682029724121094,285.3674621582031,284.95001220703125,298.8654479980469,288.96075439453125,297.7100830078125,297.2892150878906,285.3739929199219,1.0,0.6620336771011353,0.3605384826660156,0.3605384826660156,1.0,1.0,-3.414228916168213,0.9115270376205444,2.502701997756958,0.1386107951402664,0.904214322566986,0.904214322566986,0.0,223.2600860595703,229.0,44800.44140625,0.0,3570.517822265625,1.0,280.8984375,283.8191223144531,291.9017333984375,294.6761474609375,293.1499938964844,293.1499938964844,280.95001220703125,35589.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623007774353028,1.0,0.0,0.0,3.644050121307373,3.644073963165283,8.860575917424285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.99951171875,0.0,1523.490478515625,1895.4371337890625,0.0,3973.068359375,0.9037140607833862,1.0,0.0,3.0,1.0,0.0
12244560,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.409423828125,0.7940438389778137,0.3881593942642212,0.3533937633037567,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096069335937,0.8840044736862183,0.5425630807876587,0.5946553945541382,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.9990000128746032,0.886753261089325,0.5501553416252136,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093933105469,0.7825721502304077,0.3718745410442352,0.3566702306270599,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40899658203125,0.6714763641357422,0.2323301285505294,1.0692143440246582,285.4095764160156,284.95001220703125,298.8300170898437,288.94366455078125,297.7057800292969,297.2964172363281,285.4104919433594,1.0,0.6631827354431152,0.3603705167770386,0.3603705167770386,1.0,1.0,-3.418383836746216,0.912360429763794,2.506023406982422,0.1385210156440735,0.907740831375122,0.907740831375122,0.0,224.4490661621093,232.0,44716.0234375,0.0,3587.371826171875,1.0,280.9418029785156,283.86376953125,291.9091491699219,294.7261047363281,293.1499938964844,293.1499938964844,280.6499938964844,35483.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598341584205629,1.0,0.0,0.0,3.654617309570313,3.6546413898468018,8.912039675124106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.36181640625,0.0,1534.441650390625,1895.4371337890625,0.0,3951.107421875,0.9059739708900452,1.0,0.0,3.0,1.0,0.0
12244620,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.7907265424728394,0.3866051137447357,0.3526221811771393,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.8803884983062744,0.5407713055610657,0.5934624075889587,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.9990000128746032,0.8894913196563721,0.5556909441947937,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.7800050377845764,0.3714713156223297,0.3568068742752075,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.6690701842308044,0.231846272945404,1.068976879119873,285.23736572265625,284.95001220703125,298.75634765625,288.90740966796875,297.6768493652344,297.2843322753906,285.2358093261719,1.0,0.6653656363487244,0.3600345849990845,0.3600345849990845,1.0,1.0,-3.422755241394043,0.9127233028411864,2.5100319385528564,0.1380606591701507,0.9101821184158324,0.9101821184158324,0.0,227.6552276611328,235.0,45877.6328125,0.0,3616.56201171875,1.0,280.65771484375,283.64801025390625,291.9598693847656,294.9170227050781,293.1499938964844,293.1499938964844,280.3500061035156,35572.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974546492099762,1.0,0.0,0.0,3.671248435974121,3.6712725162506095,8.993335995910456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.7236328125,0.0,1553.7191162109375,1895.4371337890625,0.0,4081.14111328125,0.9097310900688172,1.0,0.0,3.0,1.0,0.0
12244680,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.7907265424728394,0.3866051137447357,0.3526221811771393,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.8803884983062744,0.5407713055610657,0.5934624075889587,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.9990000128746032,0.8894913196563721,0.5556909441947937,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.7800050377845764,0.3714713156223297,0.3568068742752075,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.6690701842308044,0.231846272945404,1.068976879119873,285.23736572265625,284.95001220703125,298.75634765625,288.90740966796875,297.6768493652344,297.2843322753906,285.2358093261719,1.0,0.6653656363487244,0.3600345849990845,0.3600345849990845,1.0,1.0,-3.422755241394043,0.9127233028411864,2.5100319385528564,0.1380606591701507,0.9101821184158324,0.9101821184158324,0.0,227.6552276611328,235.0,45877.6328125,0.0,3616.56201171875,1.0,280.65771484375,283.64801025390625,291.9598693847656,294.9170227050781,293.1499938964844,293.1499938964844,280.3500061035156,35572.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974546492099762,1.0,0.0,0.0,3.671248435974121,3.6712725162506095,8.993335995910456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.7236328125,0.0,1553.7191162109375,1895.4371337890625,0.0,4081.14111328125,0.9097310900688172,1.0,0.0,3.0,1.0,0.0
12244740,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.785697877407074,0.3838717341423034,0.3505880534648895,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8751735687255859,0.537709653377533,0.5906907320022583,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9990000128746032,0.8893581032752991,0.5628629922866821,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.775845468044281,0.3699302077293396,0.3557731509208679,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6651101112365723,0.2304410487413406,1.0644912719726562,285.04400634765625,284.95001220703125,298.6854858398437,288.8717041015625,297.634765625,297.25341796875,285.04180908203125,1.0,0.6668616533279419,0.3597249984741211,0.3597249984741211,1.0,1.0,-3.4194064140319824,0.910707712173462,2.5086987018585205,0.1369127333164215,0.909716784954071,0.909716784954071,0.0,231.4453125,235.0,46939.85546875,0.0,3630.65478515625,1.0,280.3607177734375,283.4140014648437,291.9397888183594,294.98846435546875,293.1499938964844,293.1499938964844,280.3500061035156,35753.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898311495780944,1.0,0.0,0.0,3.680176019668579,3.680200338363648,9.037128734235012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.494140625,0.0,1565.1407470703125,1895.4371337890625,0.0,4213.57666015625,0.9118427634239196,1.0,0.0,3.0,1.0,0.0
