time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244800,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.785222589969635,0.383627712726593,0.3503777384757995,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8746841549873352,0.5374298691749573,0.5904033780097961,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9990000128746032,0.8892927169799805,0.5635204911231995,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7754444479942322,0.3697775304317474,0.3556459546089172,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.6647223830223083,0.2302972823381424,1.0639450550079346,285.0395812988281,284.95001220703125,298.6793518066406,288.8685607910156,297.63104248046875,297.2506103515625,285.0376892089844,1.0,0.6669611930847168,0.3596986830234527,0.3596986830234527,1.0,1.0,-3.4188342094421387,0.9104450345039368,2.508388996124268,0.1367829144001007,0.909753143787384,0.909753143787384,0.0,231.7830505371093,223.0,46935.046875,0.0,3631.251220703125,1.0,280.3580627441406,283.40966796875,291.93145751953125,294.975341796875,293.1499938964844,293.1499938964844,280.04998779296875,35762.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903314709663392,1.0,0.0,0.0,3.680728912353516,3.680753231048584,9.039844144353992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.70263671875,0.0,1565.8333740234375,1895.4371337890625,0.0,4217.86181640625,0.9119752049446106,1.0,0.0,3.0,1.0,0.0
12244860,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.782953679561615,0.3799225986003876,0.3472076654434204,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.8726970553398132,0.5332193970680237,0.5860705375671387,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9990000128746032,0.8881716728210449,0.5631662607192993,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.7740048170089722,0.3673020303249359,0.3534772992134094,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.6628035306930542,0.228010356426239,1.054429054260254,284.82879638671875,284.95001220703125,298.599365234375,288.8274230957031,297.5811462402344,297.2127380371094,284.8263244628906,1.0,0.6630488634109497,0.3594341576099396,0.3594341576099396,1.0,1.0,-3.396038770675659,0.9023587107658386,2.493680000305176,0.1341155618429184,0.9064323902130128,0.9064323902130128,0.0,230.58792114257807,211.0,47754.984375,0.0,3569.834228515625,1.0,280.0579833984375,283.1630554199219,291.8849182128906,294.9849548339844,293.1499938964844,293.1499938964844,279.75,36010.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681129693984986,3.6811540126800537,9.041812631949142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.34619140625,0.0,1568.1556396484375,1895.4371337890625,0.0,4300.0,0.9122267961502076,1.0,0.0,3.0,1.0,0.0
12244920,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.782953679561615,0.3799225986003876,0.3472076654434204,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.8726970553398132,0.5332193970680237,0.5860705375671387,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9990000128746032,0.8881716728210449,0.5631662607192993,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.7740048170089722,0.3673020303249359,0.3534772992134094,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.6628035306930542,0.228010356426239,1.054429054260254,284.82879638671875,284.95001220703125,298.599365234375,288.8274230957031,297.5811462402344,297.2127380371094,284.8263244628906,1.0,0.6630488634109497,0.3594341576099396,0.3594341576099396,1.0,1.0,-3.396038770675659,0.9023587107658386,2.493680000305176,0.1341155618429184,0.9064323902130128,0.9064323902130128,0.0,230.58792114257807,211.0,47754.984375,0.0,3569.834228515625,1.0,280.0579833984375,283.1630554199219,291.8849182128906,294.9849548339844,293.1499938964844,293.1499938964844,279.75,36010.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681129693984986,3.6811540126800537,9.041812631949142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.34619140625,0.0,1568.1556396484375,1895.4371337890625,0.0,4300.0,0.9122267961502076,1.0,0.0,3.0,1.0,0.0
12244980,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.610595703125,0.7830552458763123,0.3758067190647125,0.3434894979000091,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6101379394531,0.8733899593353271,0.5284762978553772,0.5809398889541626,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097717285156,0.9990000128746032,0.8879186511039734,0.556924045085907,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61065673828125,0.7748377323150635,0.3643510937690735,0.3506718277931213,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116638183594,0.662653386592865,0.2252927124500274,1.0420571565628052,284.6102294921875,284.95001220703125,298.5168151855469,288.78424072265625,297.53546142578125,297.1817321777344,284.6075439453125,1.0,0.6558207273483276,0.3591696321964264,0.3591696321964264,1.0,1.0,-3.360452890396118,0.8902114033699036,2.47024154663086,0.130034253001213,0.9001333713531494,0.9001333713531494,0.0,225.5904541015625,214.0,48390.421875,0.0,3457.425537109375,1.0,279.7580261230469,282.9133605957031,291.8702392578125,295.0059509277344,293.1499938964844,293.1499938964844,279.45001220703125,36303.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670684814453125,3.670709133148194,8.990575679490576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.06005859375,0.0,1558.5888671875,1895.4371337890625,0.0,4300.0,0.9100850820541382,1.0,0.0,3.0,1.0,0.0
12245040,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.610595703125,0.7830552458763123,0.3758067190647125,0.3434894979000091,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6101379394531,0.8733899593353271,0.5284762978553772,0.5809398889541626,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097717285156,0.9990000128746032,0.8879186511039734,0.556924045085907,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61065673828125,0.7748377323150635,0.3643510937690735,0.3506718277931213,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116638183594,0.662653386592865,0.2252927124500274,1.0420571565628052,284.6102294921875,284.95001220703125,298.5168151855469,288.78424072265625,297.53546142578125,297.1817321777344,284.6075439453125,1.0,0.6558207273483276,0.3591696321964264,0.3591696321964264,1.0,1.0,-3.360452890396118,0.8902114033699036,2.47024154663086,0.130034253001213,0.9001333713531494,0.9001333713531494,0.0,225.5904541015625,214.0,48390.421875,0.0,3457.425537109375,1.0,279.7580261230469,282.9133605957031,291.8702392578125,295.0059509277344,293.1499938964844,293.1499938964844,279.45001220703125,36303.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670684814453125,3.670709133148194,8.990575679490576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.06005859375,0.0,1558.5888671875,1895.4371337890625,0.0,4300.0,0.9100850820541382,1.0,0.0,3.0,1.0,0.0
12245100,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4580993652344,0.7821910381317139,0.373676985502243,0.3416222333908081,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.45660400390625,0.8727104663848877,0.5259957909584045,0.5783161520957947,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45538330078125,0.9990000128746032,0.8879488706588745,0.5556895732879639,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4582824707031,0.7743310928344727,0.3627777397632599,0.3492191433906555,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.46173095703125,0.6617570519447327,0.2238561064004898,1.0356720685958862,284.45684814453125,284.95001220703125,298.4747314453125,288.7619934082031,297.51397705078125,297.1683959960937,284.4486999511719,1.0,0.6533483862876892,0.3590373694896698,0.3590373694896698,1.0,1.0,-3.344541072845459,0.8847458362579346,2.4597952365875244,0.1279705464839935,0.8953439593315125,0.8953439593315125,0.0,224.2090759277344,214.0,49196.78515625,0.0,3412.72607421875,1.0,279.5008239746094,282.7313537597656,291.8880310058594,295.1193542480469,293.1499938964844,293.1499938964844,279.45001220703125,36479.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661081314086914,3.6611053943634033,8.94359345693374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.80126953125,0.0,1549.13232421875,1895.4371337890625,0.0,4300.0,0.9080234169960022,1.0,0.0,3.0,1.0,0.0
12245160,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979187011719,0.7805516719818115,0.3714756667613983,0.3396481275558471,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39752197265625,0.871199369430542,0.5234251618385315,0.5755501389503479,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.397216796875,0.9990000128746032,0.8875901103019714,0.5558852553367615,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39794921875,0.7730807662010193,0.3611240684986114,0.3476764559745788,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3988342285156,0.6602159142494202,0.2223527133464813,1.0290284156799316,284.3975830078125,284.95001220703125,298.43212890625,288.7393493652344,297.4916076660156,297.1534423828125,284.3953552246094,1.0,0.6512515544891357,0.3592280745506286,0.3592280745506286,1.0,1.0,-3.329663038253784,0.8805056810379028,2.449157238006592,0.12702277302742,0.8910239934921265,0.8910239934921265,0.0,223.66326904296875,217.0,49078.1796875,0.0,3375.48681640625,1.0,279.45819091796875,282.6773376464844,291.8634338378906,295.0398254394531,293.1499938964844,293.1499938964844,279.75,36629.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648115873336792,3.648139953613281,8.8803597009246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.0185546875,0.0,1535.7794189453125,1895.4371337890625,0.0,4300.0,0.905262053012848,1.0,0.0,3.0,1.0,0.0
12245220,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.520751953125,0.7786315679550171,0.369610458612442,0.3376345336437225,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5215148925781,0.86932772397995,0.5210646390914917,0.57261061668396,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221252441406,0.9990000128746032,0.8880006670951843,0.5565991401672363,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5206604003906,0.7715243697166443,0.3596528470516205,0.3460496366024017,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.518798828125,0.6583137512207031,0.220875859260559,1.0216904878616333,284.5213928222656,284.95001220703125,298.3804016113281,288.7117004394531,297.47137451171875,297.1444702148437,284.5252685546875,1.0,0.6492385864257812,0.3594570159912109,0.3594570159912109,1.0,1.0,-3.314236879348755,0.8762624859809875,2.437974452972412,0.1261193752288818,0.8887221217155457,0.8887221217155457,0.0,223.3751373291016,217.0,47708.41015625,0.0,3338.751220703125,1.0,279.7162170410156,282.8426818847656,291.7479553222656,294.7680969238281,293.1499938964844,293.1499938964844,279.75,36608.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6338837146759033,3.6339077949523926,8.811206271275296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.37060546875,0.0,1519.842529296875,1895.4371337890625,0.0,4300.0,0.902121126651764,1.0,0.0,3.0,1.0,0.0
12245280,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419006347656,0.7777873873710632,0.3687258064746856,0.3367410004138946,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8684410452842712,0.5198622345924377,0.5711773037910461,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.9990000128746032,0.8887079954147339,0.5568993091583252,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5418701171875,0.7708239555358887,0.358964204788208,0.3453037142753601,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.6573596596717834,0.2201091945171356,1.0178953409194946,284.5419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.4612731933594,297.1431884765625,284.5424499511719,1.0,0.6482316255569458,0.3596094846725464,0.3596094846725464,1.0,1.0,-3.306558609008789,0.8742619752883911,2.4322967529296875,0.1257720738649368,0.8867829442024231,0.8867829442024231,0.0,223.2024688720703,220.0,47474.2578125,0.0,3320.408203125,1.0,279.7421875,282.86968994140625,291.7104797363281,294.7398376464844,293.1499938964844,293.1499938964844,280.04998779296875,36596.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625220775604248,3.625244617462158,8.769245027906436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.16259765625,0.0,1510.207763671875,1895.4371337890625,0.0,4300.0,0.9001588821411133,1.0,0.0,3.0,1.0,0.0
12245340,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7761228084564209,0.3672451972961426,0.3352285325527191,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8665822744369507,0.5176752209663391,0.5685539841651917,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.9990000128746032,0.8915116190910339,0.5579061508178711,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.7694796323776245,0.3579312562942505,0.3441363275051117,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71112060546875,0.655460774898529,0.218754768371582,1.0110688209533691,284.7117004394531,284.95001220703125,298.2578430175781,288.6455993652344,297.4429016113281,297.1495361328125,284.7124938964844,1.0,0.6466952562332153,0.3599908947944641,0.3599908947944641,1.0,1.0,-3.2935848236083984,0.8712419271469116,2.4223427772521973,0.1255454570055008,0.8850345611572266,0.8850345611572266,0.0,223.1859893798828,223.0,46063.05859375,0.0,3291.1240234375,1.0,280.04150390625,283.0899353027344,291.6107177734375,294.52984619140625,293.1499938964844,293.1499938964844,280.3500061035156,36443.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905498027801514,1.0,0.0,0.0,3.6081113815307617,3.6081349849700928,8.686666319590586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.77001953125,0.0,1490.3411865234375,1895.4371337890625,0.0,4219.73046875,0.8962433338165283,1.0,0.0,3.0,1.0,0.0
12245400,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7761228084564209,0.3672451972961426,0.3352285325527191,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8665822744369507,0.5176752209663391,0.5685539841651917,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.9990000128746032,0.8915116190910339,0.5579061508178711,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.7694796323776245,0.3579312562942505,0.3441363275051117,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71112060546875,0.655460774898529,0.218754768371582,1.0110688209533691,284.7117004394531,284.95001220703125,298.2578430175781,288.6455993652344,297.4429016113281,297.1495361328125,284.7124938964844,1.0,0.6466952562332153,0.3599908947944641,0.3599908947944641,1.0,1.0,-3.2935848236083984,0.8712419271469116,2.4223427772521973,0.1255454570055008,0.8850345611572266,0.8850345611572266,0.0,223.1859893798828,223.0,46063.05859375,0.0,3291.1240234375,1.0,280.04150390625,283.0899353027344,291.6107177734375,294.52984619140625,293.1499938964844,293.1499938964844,280.3500061035156,36443.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905498027801514,1.0,0.0,0.0,3.6081113815307617,3.6081349849700928,8.686666319590586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.77001953125,0.0,1490.3411865234375,1895.4371337890625,0.0,4219.73046875,0.8962433338165283,1.0,0.0,3.0,1.0,0.0
12245460,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7746137976646423,0.3662897646427154,0.3343165814876556,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8648134469985962,0.516125500202179,0.5667862296104431,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.8950109481811523,0.559592604637146,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7683236002922058,0.357476532459259,0.3436326086521148,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6539110541343689,0.2179248631000518,1.0070277452468872,284.885498046875,284.95001220703125,298.1690673828125,288.59735107421875,297.42889404296875,297.1622009277344,284.8864440917969,1.0,0.6463099122047424,0.3602285087108612,0.3602285087108612,1.0,1.0,-3.287196636199951,0.8699116706848145,2.4172849655151367,0.1255967170000076,0.885635256767273,0.885635256767273,0.0,223.83206176757807,226.0,44765.25,0.0,3280.44580078125,1.0,280.3413391113281,283.31134033203125,291.55078125,294.3787536621094,293.1499938964844,293.1499938964844,280.6499938964844,36229.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783564805984496,1.0,0.0,0.0,3.598921060562134,3.598944664001465,8.642471698294685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.36962890625,0.0,1478.77587890625,1895.4371337890625,0.0,4114.4208984375,0.8940461874008179,1.0,0.0,3.0,1.0,0.0
12245520,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7746137976646423,0.3662897646427154,0.3343165814876556,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8648134469985962,0.516125500202179,0.5667862296104431,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.8950109481811523,0.559592604637146,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7683236002922058,0.357476532459259,0.3436326086521148,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6539110541343689,0.2179248631000518,1.0070277452468872,284.885498046875,284.95001220703125,298.1690673828125,288.59735107421875,297.42889404296875,297.1622009277344,284.8864440917969,1.0,0.6463099122047424,0.3602285087108612,0.3602285087108612,1.0,1.0,-3.287196636199951,0.8699116706848145,2.4172849655151367,0.1255967170000076,0.885635256767273,0.885635256767273,0.0,223.83206176757807,226.0,44765.25,0.0,3280.44580078125,1.0,280.3413391113281,283.31134033203125,291.55078125,294.3787536621094,293.1499938964844,293.1499938964844,280.6499938964844,36229.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783564805984496,1.0,0.0,0.0,3.598921060562134,3.598944664001465,8.642471698294685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.36962890625,0.0,1478.77587890625,1895.4371337890625,0.0,4114.4208984375,0.8940461874008179,1.0,0.0,3.0,1.0,0.0
12245580,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.772970974445343,0.3656028509140014,0.3337030410766601,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8628680109977722,0.5149097442626953,0.5654606819152832,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9990000128746032,0.8987374305725098,0.5620835423469543,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7670765519142151,0.3573354184627533,0.343490719795227,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.6524140238761902,0.2173934578895568,1.0046204328536987,285.0595703125,284.95001220703125,298.0797424316406,288.5485534667969,297.416015625,297.1766052246094,285.0604858398437,1.0,0.6467618346214294,0.3604661226272583,0.3604661226272583,1.0,1.0,-3.284998655319214,0.8699079155921936,2.415090560913086,0.1260773241519928,0.8885595202445984,0.8885595202445984,0.0,225.10694885253903,229.0,43547.9296875,0.0,3282.67919921875,1.0,280.64129638671875,283.5306701660156,291.5029296875,294.2515869140625,293.1499938964844,293.1499938964844,280.95001220703125,35985.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666000008583068,1.0,0.0,0.0,3.598829984664917,3.598853349685669,8.642033435535268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.44775390625,0.0,1476.877685546875,1895.4371337890625,0.0,4011.19580078125,0.8938541412353516,1.0,0.0,3.0,1.0,0.0
12245640,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.772970974445343,0.3656028509140014,0.3337030410766601,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8628680109977722,0.5149097442626953,0.5654606819152832,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9990000128746032,0.8987374305725098,0.5620835423469543,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7670765519142151,0.3573354184627533,0.343490719795227,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.6524140238761902,0.2173934578895568,1.0046204328536987,285.0595703125,284.95001220703125,298.0797424316406,288.5485534667969,297.416015625,297.1766052246094,285.0604858398437,1.0,0.6467618346214294,0.3604661226272583,0.3604661226272583,1.0,1.0,-3.284998655319214,0.8699079155921936,2.415090560913086,0.1260773241519928,0.8885595202445984,0.8885595202445984,0.0,225.10694885253903,229.0,43547.9296875,0.0,3282.67919921875,1.0,280.64129638671875,283.5306701660156,291.5029296875,294.2515869140625,293.1499938964844,293.1499938964844,280.95001220703125,35985.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666000008583068,1.0,0.0,0.0,3.598829984664917,3.598853349685669,8.642033435535268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.44775390625,0.0,1476.877685546875,1895.4371337890625,0.0,4011.19580078125,0.8938541412353516,1.0,0.0,3.0,1.0,0.0
12245700,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893920898437,0.772023618221283,0.3653118014335632,0.3334240019321441,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8617632985115051,0.5143691301345825,0.5648543834686279,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.9990000128746032,0.9006038904190063,0.5636581182479858,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18927001953125,0.7663498520851135,0.3573287725448608,0.3434767127037048,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.6516097187995911,0.2171885371208191,1.003720760345459,285.19049072265625,284.95001220703125,298.03497314453125,288.5240478515625,297.40936279296875,297.1835021972656,285.1972961425781,1.0,0.6472150087356567,0.3605849146842956,0.3605849146842956,1.0,1.0,-3.284822702407837,0.8702014088630676,2.414621114730835,0.1264197677373886,0.8914343118667603,0.8914343118667603,0.0,225.968994140625,229.0,42530.46484375,0.0,3287.117431640625,1.0,280.8973388671875,283.701171875,291.4564514160156,294.0941162109375,293.1499938964844,293.1499938964844,280.95001220703125,35843.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587666988372804,1.0,0.0,0.0,3.6022205352783203,3.602244138717652,8.658325327814964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.91357421875,0.0,1479.5050048828125,1895.4371337890625,0.0,3941.58447265625,0.894544243812561,1.0,0.0,3.0,1.0,0.0
12245760,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23211669921875,0.77116858959198,0.3650833964347839,0.3332701027393341,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322692871094,0.8607304096221924,0.5138998031616211,0.5644002556800842,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.232421875,0.9990000128746032,0.9025044441223145,0.5652536153793335,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320861816406,0.7656938433647156,0.3573847115039825,0.3435655534267425,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2316589355469,0.6508789658546448,0.2170356959104538,1.0031771659851074,285.2322692871094,284.95001220703125,297.990234375,288.49951171875,297.4029235839844,297.1908874511719,285.23309326171875,1.0,0.6478051543235779,0.3605765700340271,0.3605765700340271,1.0,1.0,-3.28553318977356,0.8704284429550171,2.415104627609253,0.1264988481998443,0.8937762975692749,0.8937762975692749,0.0,226.8832244873047,232.0,42388.46484375,0.0,3293.83544921875,1.0,280.9414367675781,283.7467346191406,291.456787109375,294.13238525390625,293.1499938964844,293.1499938964844,281.25,35731.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554870128631592,1.0,0.0,0.0,3.6082468032836914,3.6082704067230233,8.687319450473296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.333984375,0.0,1485.225341796875,1895.4371337890625,0.0,3912.256591796875,0.895776629447937,1.0,0.0,3.0,1.0,0.0
12245820,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.7692587375640869,0.3646875321865082,0.332967072725296,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026794433594,0.8584626317024231,0.5130391716957092,0.5635269284248352,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.9990000128746032,0.9062560200691224,0.5689205527305603,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.7642130255699158,0.3575671315193176,0.3437883257865906,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021301269531,0.6493029594421387,0.2167859226465225,1.0023335218429563,285.4026794433594,284.95001220703125,297.9010009765625,288.4505310058594,297.3892822265625,297.2044372558594,285.4034423828125,1.0,0.6492610573768616,0.3605598509311676,0.3605598509311676,1.0,1.0,-3.287916660308838,0.8711422681808472,2.4167745113372803,0.1267208158969879,0.9012520909309388,0.9012520909309388,0.0,229.0271148681641,235.0,41272.80859375,0.0,3311.21044921875,1.0,281.241455078125,283.9588928222656,291.4100646972656,294.0160522460937,293.1499938964844,293.1499938964844,280.95001220703125,35481.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447864890098572,1.0,0.0,0.0,3.6270248889923096,3.62704873085022,8.777976177043456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.88037109375,0.0,1503.9022216796875,1895.4371337890625,0.0,3815.875732421875,0.8997972011566162,1.0,0.0,3.0,1.0,0.0
12245880,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.7692587375640869,0.3646875321865082,0.332967072725296,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026794433594,0.8584626317024231,0.5130391716957092,0.5635269284248352,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.9990000128746032,0.9062560200691224,0.5689205527305603,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.7642130255699158,0.3575671315193176,0.3437883257865906,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021301269531,0.6493029594421387,0.2167859226465225,1.0023335218429563,285.4026794433594,284.95001220703125,297.9010009765625,288.4505310058594,297.3892822265625,297.2044372558594,285.4034423828125,1.0,0.6492610573768616,0.3605598509311676,0.3605598509311676,1.0,1.0,-3.287916660308838,0.8711422681808472,2.4167745113372803,0.1267208158969879,0.9012520909309388,0.9012520909309388,0.0,229.0271148681641,235.0,41272.80859375,0.0,3311.21044921875,1.0,281.241455078125,283.9588928222656,291.4100646972656,294.0160522460937,293.1499938964844,293.1499938964844,280.95001220703125,35481.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447864890098572,1.0,0.0,0.0,3.6270248889923096,3.62704873085022,8.777976177043456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.88037109375,0.0,1503.9022216796875,1895.4371337890625,0.0,3815.875732421875,0.8997972011566162,1.0,0.0,3.0,1.0,0.0
12245940,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247009277344,0.7658877372741699,0.3626639544963836,0.3317631781101227,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.224365234375,0.8548561334609985,0.5106125473976135,0.5616335272789001,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.9990000128746032,0.9070454239845276,0.5743548274040222,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247009277344,0.7615103125572205,0.3565898239612579,0.3433790802955627,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.6466886401176453,0.215751439332962,0.9995837211608888,285.2243957519531,284.95001220703125,297.8123779296875,288.4019470214844,297.3565368652344,297.1919860839844,285.2225341796875,1.0,0.6507616639137268,0.3605431318283081,0.3605431318283081,1.0,1.0,-3.2872350215911865,0.8708651065826416,2.416369915008545,0.1267775297164917,0.903487265110016,0.903487265110016,0.0,232.0537872314453,223.0,42336.0703125,0.0,3326.651611328125,1.0,280.9579162597656,283.73895263671875,291.4552307128906,294.1935729980469,293.1499938964844,293.1499938964844,280.6499938964844,35577.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597777724266052,1.0,0.0,0.0,3.64353084564209,3.6435546875,8.858050932758488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.4755859375,0.0,1522.8304443359375,1895.4371337890625,0.0,3950.604736328125,0.9035272002220154,1.0,0.0,3.0,1.0,0.0
12246000,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247009277344,0.7658877372741699,0.3626639544963836,0.3317631781101227,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.224365234375,0.8548561334609985,0.5106125473976135,0.5616335272789001,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.9990000128746032,0.9070454239845276,0.5743548274040222,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247009277344,0.7615103125572205,0.3565898239612579,0.3433790802955627,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.6466886401176453,0.215751439332962,0.9995837211608888,285.2243957519531,284.95001220703125,297.8123779296875,288.4019470214844,297.3565368652344,297.1919860839844,285.2225341796875,1.0,0.6507616639137268,0.3605431318283081,0.3605431318283081,1.0,1.0,-3.2872350215911865,0.8708651065826416,2.416369915008545,0.1267775297164917,0.903487265110016,0.903487265110016,0.0,232.0537872314453,223.0,42336.0703125,0.0,3326.651611328125,1.0,280.9579162597656,283.73895263671875,291.4552307128906,294.1935729980469,293.1499938964844,293.1499938964844,280.6499938964844,35577.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597777724266052,1.0,0.0,0.0,3.64353084564209,3.6435546875,8.858050932758488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.4755859375,0.0,1522.8304443359375,1895.4371337890625,0.0,3950.604736328125,0.9035272002220154,1.0,0.0,3.0,1.0,0.0
12246060,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7642021179199219,0.3592186868190765,0.3289185166358948,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8534426689147949,0.5066354870796204,0.5576717853546143,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.9056876301765442,0.5732126832008362,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7606229186058044,0.3543209135532379,0.3414868712425232,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6453467011451721,0.2136853188276291,0.99127596616745,285.0135192871094,284.95001220703125,297.7248229980469,288.35400390625,297.3111572265625,297.16217041015625,285.0108642578125,1.0,0.6469014883041382,0.3604790568351745,0.3604790568351745,1.0,1.0,-3.266061544418335,0.863862156867981,2.402199506759644,0.1248936578631401,0.9026409983634948,0.9026409983634948,0.0,230.52330017089844,211.0,43200.6796875,0.0,3270.693115234375,1.0,280.65826416015625,283.4901123046875,291.4190673828125,294.2352600097656,293.1499938964844,293.1499938964844,280.3500061035156,35786.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762335419654846,1.0,0.0,0.0,3.652242422103882,3.652266502380371,8.900461239136348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.76953125,0.0,1534.0662841796875,1895.4371337890625,0.0,4095.89794921875,0.9056101441383362,1.0,0.0,3.0,1.0,0.0
12246120,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7642021179199219,0.3592186868190765,0.3289185166358948,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8534426689147949,0.5066354870796204,0.5576717853546143,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.9056876301765442,0.5732126832008362,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7606229186058044,0.3543209135532379,0.3414868712425232,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6453467011451721,0.2136853188276291,0.99127596616745,285.0135192871094,284.95001220703125,297.7248229980469,288.35400390625,297.3111572265625,297.16217041015625,285.0108642578125,1.0,0.6469014883041382,0.3604790568351745,0.3604790568351745,1.0,1.0,-3.266061544418335,0.863862156867981,2.402199506759644,0.1248936578631401,0.9026409983634948,0.9026409983634948,0.0,230.52330017089844,211.0,43200.6796875,0.0,3270.693115234375,1.0,280.65826416015625,283.4901123046875,291.4190673828125,294.2352600097656,293.1499938964844,293.1499938964844,280.3500061035156,35786.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762335419654846,1.0,0.0,0.0,3.652242422103882,3.652266502380371,8.900461239136348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.76953125,0.0,1534.0662841796875,1895.4371337890625,0.0,4095.89794921875,0.9056101441383362,1.0,0.0,3.0,1.0,0.0
12246180,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.764146089553833,0.3551158607006073,0.3252482712268829,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8539285659790039,0.5018415451049805,0.5525379776954651,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.9990000128746032,0.9044114351272584,0.5669416785240173,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.7613036036491394,0.3513018786907196,0.3386684060096741,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.6450780630111694,0.2109904438257217,0.9791793823242188,284.7917785644531,284.95001220703125,297.6387023925781,288.3070373535156,297.2667236328125,297.1331787109375,284.7888488769531,1.0,0.6397113800048828,0.360414981842041,0.360414981842041,1.0,1.0,-3.2308175563812256,0.8523344993591309,2.3784830570220947,0.1214231923222541,0.8987505435943604,0.8987505435943604,0.0,225.5272216796875,214.0,43875.03515625,0.0,3165.44873046875,1.0,280.3582458496094,283.2353820800781,291.3570251464844,294.2216796875,293.1499938964844,293.1499938964844,280.6499938964844,36058.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889141321182252,1.0,0.0,0.0,3.650913715362549,3.650937557220459,8.893985636859725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.4306640625,0.0,1534.6212158203125,1895.4371337890625,0.0,4205.7138671875,0.9054945707321168,1.0,0.0,3.0,1.0,0.0
12246240,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.764146089553833,0.3551158607006073,0.3252482712268829,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8539285659790039,0.5018415451049805,0.5525379776954651,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.9990000128746032,0.9044114351272584,0.5669416785240173,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.7613036036491394,0.3513018786907196,0.3386684060096741,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.6450780630111694,0.2109904438257217,0.9791793823242188,284.7917785644531,284.95001220703125,297.6387023925781,288.3070373535156,297.2667236328125,297.1331787109375,284.7888488769531,1.0,0.6397113800048828,0.360414981842041,0.360414981842041,1.0,1.0,-3.2308175563812256,0.8523344993591309,2.3784830570220947,0.1214231923222541,0.8987505435943604,0.8987505435943604,0.0,225.5272216796875,214.0,43875.03515625,0.0,3165.44873046875,1.0,280.3582458496094,283.2353820800781,291.3570251464844,294.2216796875,293.1499938964844,293.1499938964844,280.6499938964844,36058.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889141321182252,1.0,0.0,0.0,3.650913715362549,3.650937557220459,8.893985636859725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.4306640625,0.0,1534.6212158203125,1895.4371337890625,0.0,4205.7138671875,0.9054945707321168,1.0,0.0,3.0,1.0,0.0
12246300,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7634201645851135,0.3535195887088775,0.3235137164592743,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8533520698547363,0.4998257458209991,0.5500227212905884,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.9047074913978576,0.565535306930542,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7608751654624939,0.3500246405601501,0.3372522890567779,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6442739963531494,0.2097666263580322,0.9730125069618224,284.895751953125,284.95001220703125,297.5963134765625,288.28399658203125,297.250732421875,297.126708984375,284.9013977050781,1.0,0.6372710466384888,0.3603829443454742,0.3603829443454742,1.0,1.0,-3.215277194976806,0.8472481369972229,2.3680291175842285,0.119645781815052,0.899371862411499,0.899371862411499,0.0,224.0809326171875,214.0,42714.19140625,0.0,3123.84765625,1.0,280.60137939453125,283.3827514648437,291.2479553222656,293.946533203125,293.1499938964844,293.1499938964844,280.6499938964844,36038.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808329343795776,1.0,0.0,0.0,3.649733304977417,3.649757385253906,8.888235925041954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.93505859375,0.0,1533.15673828125,1895.4371337890625,0.0,4135.95947265625,0.9052709937095642,1.0,0.0,3.0,1.0,0.0
12246360,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7629112005233765,0.3524038791656494,0.3223365247249603,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.852855920791626,0.4982877671718597,0.5481418371200562,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9990000128746032,0.9055813550949096,0.5646125078201294,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7605271935462952,0.349106878042221,0.3362348675727844,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.6435588002204895,0.2087963819503784,0.9681042432785034,284.92510986328125,284.95001220703125,297.554443359375,288.2613220214844,297.239501953125,297.1264343261719,284.9251708984375,1.0,0.635369062423706,0.360660970211029,0.360660970211029,1.0,1.0,-3.203653573989868,0.8442543148994446,2.3593993186950684,0.1191901266574859,0.8995397686958313,0.8995397686958313,0.0,223.07760620117188,217.0,42429.31640625,0.0,3093.376220703125,1.0,280.64215087890625,283.4188537597656,291.21197509765625,293.9161682128906,293.1499938964844,293.1499938964844,280.95001220703125,36007.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747663736343384,1.0,0.0,0.0,3.650026798248291,3.65005087852478,8.889665537026303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.6611328125,0.0,1533.251220703125,1895.4371337890625,0.0,4083.066162109375,0.905290424823761,1.0,0.0,3.0,1.0,0.0
12246420,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.7619921565055847,0.3508896231651306,0.3207699358463287,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8518080711364746,0.4960070848464966,0.5453941822052002,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.9990000128746032,0.9081441760063172,0.563918948173523,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.7598450779914856,0.3479199111461639,0.3349074423313141,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.6422595977783203,0.2073681056499481,0.9608880877494812,285.0860900878906,284.95001220703125,297.4724426269531,288.2171936035156,297.2237243652344,297.1341857910156,285.0865478515625,1.0,0.6329582929611206,0.3612169921398163,0.3612169921398163,1.0,1.0,-3.1877806186676025,0.8407403230667114,2.3470401763916016,0.11917445063591,0.9027252793312072,0.9027252793312072,0.0,222.0267028808593,220.0,41094.359375,0.0,3053.80419921875,1.0,280.9417724609375,283.6271057128906,291.14697265625,293.7457580566406,293.1499938964844,293.1499938964844,280.6499938964844,35856.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957275927066803,1.0,0.0,0.0,3.6548707485198975,3.6548948287963854,8.913276019484329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.828125,0.0,1537.5166015625,1895.4371337890625,0.0,3928.2666015625,0.9062789678573608,1.0,0.0,3.0,1.0,0.0
12246480,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.7619921565055847,0.3508896231651306,0.3207699358463287,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8518080711364746,0.4960070848464966,0.5453941822052002,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.9990000128746032,0.9081441760063172,0.563918948173523,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.7598450779914856,0.3479199111461639,0.3349074423313141,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.6422595977783203,0.2073681056499481,0.9608880877494812,285.0860900878906,284.95001220703125,297.4724426269531,288.2171936035156,297.2237243652344,297.1341857910156,285.0865478515625,1.0,0.6329582929611206,0.3612169921398163,0.3612169921398163,1.0,1.0,-3.1877806186676025,0.8407403230667114,2.3470401763916016,0.11917445063591,0.9027252793312072,0.9027252793312072,0.0,222.0267028808593,220.0,41094.359375,0.0,3053.80419921875,1.0,280.9417724609375,283.6271057128906,291.14697265625,293.7457580566406,293.1499938964844,293.1499938964844,280.6499938964844,35856.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957275927066803,1.0,0.0,0.0,3.6548707485198975,3.6548948287963854,8.913276019484329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.828125,0.0,1537.5166015625,1895.4371337890625,0.0,3928.2666015625,0.9062789678573608,1.0,0.0,3.0,1.0,0.0
12246540,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.75950026512146,0.3481687903404236,0.3188008069992065,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8492188453674316,0.4926597476005554,0.5423172116279602,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.9081437587738036,0.5660557746887207,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7578290700912476,0.3460114598274231,0.3334645628929138,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6399873495101929,0.2055637836456298,0.9539433121681212,284.9005432128906,284.95001220703125,297.39306640625,288.1749572753906,297.19439697265625,297.1228332519531,284.89849853515625,1.0,0.6317480802536011,0.3617729842662811,0.3617729842662811,1.0,1.0,-3.174684524536133,0.8380981087684631,2.3365864753723145,0.1195931211113929,0.9005835056304932,0.9005835056304932,0.0,222.6718597412109,223.0,41961.53515625,0.0,3029.58544921875,1.0,280.65777587890625,283.4051513671875,291.2032165527344,293.9160461425781,293.1499938964844,293.1499938964844,280.3500061035156,36008.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671007394790648,1.0,0.0,0.0,3.6554055213928223,3.655429601669312,8.915883995541662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.15234375,0.0,1539.2550048828125,1895.4371337890625,0.0,4015.623779296875,0.906478226184845,1.0,0.0,3.0,1.0,0.0
12246600,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.75950026512146,0.3481687903404236,0.3188008069992065,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8492188453674316,0.4926597476005554,0.5423172116279602,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.9081437587738036,0.5660557746887207,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7578290700912476,0.3460114598274231,0.3334645628929138,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6399873495101929,0.2055637836456298,0.9539433121681212,284.9005432128906,284.95001220703125,297.39306640625,288.1749572753906,297.19439697265625,297.1228332519531,284.89849853515625,1.0,0.6317480802536011,0.3617729842662811,0.3617729842662811,1.0,1.0,-3.174684524536133,0.8380981087684631,2.3365864753723145,0.1195931211113929,0.9005835056304932,0.9005835056304932,0.0,222.6718597412109,223.0,41961.53515625,0.0,3029.58544921875,1.0,280.65777587890625,283.4051513671875,291.2032165527344,293.9160461425781,293.1499938964844,293.1499938964844,280.3500061035156,36008.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671007394790648,1.0,0.0,0.0,3.6554055213928223,3.655429601669312,8.915883995541662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.15234375,0.0,1539.2550048828125,1895.4371337890625,0.0,4015.623779296875,0.906478226184845,1.0,0.0,3.0,1.0,0.0
