time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246660,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7547240853309631,0.3442533910274505,0.3156253099441528,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69464111328125,0.8444125652313232,0.4880417287349701,0.5377577543258667,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.9990000128746032,0.9050476551055908,0.5713495016098022,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7537415623664856,0.3430833518505096,0.3310351967811584,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960144042969,0.6359354257583618,0.2030012905597686,0.9438161253929138,284.6947021484375,284.95001220703125,297.3167419433594,288.1349182128906,297.1513671875,297.0918273925781,284.6925048828125,1.0,0.6308653354644775,0.362108439207077,0.362108439207077,1.0,1.0,-3.157371759414673,0.8334657549858093,2.323906183242798,0.1189715638756752,0.8955020308494568,0.8955020308494568,0.0,224.91281127929688,211.0,42770.5625,0.0,3005.299560546875,1.0,280.35821533203125,283.16510009765625,291.1843566894531,293.9676818847656,293.1499938964844,293.1499938964844,280.6499938964844,36249.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804375767707824,1.0,0.0,0.0,3.646882057189941,3.646905899047852,8.874353056853579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.74560546875,0.0,1531.5679931640625,1895.4371337890625,0.0,4132.52587890625,0.9047312140464784,1.0,0.0,3.0,1.0,0.0
12246720,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7547240853309631,0.3442533910274505,0.3156253099441528,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69464111328125,0.8444125652313232,0.4880417287349701,0.5377577543258667,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.9990000128746032,0.9050476551055908,0.5713495016098022,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7537415623664856,0.3430833518505096,0.3310351967811584,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960144042969,0.6359354257583618,0.2030012905597686,0.9438161253929138,284.6947021484375,284.95001220703125,297.3167419433594,288.1349182128906,297.1513671875,297.0918273925781,284.6925048828125,1.0,0.6308653354644775,0.362108439207077,0.362108439207077,1.0,1.0,-3.157371759414673,0.8334657549858093,2.323906183242798,0.1189715638756752,0.8955020308494568,0.8955020308494568,0.0,224.91281127929688,211.0,42770.5625,0.0,3005.299560546875,1.0,280.35821533203125,283.16510009765625,291.1843566894531,293.9676818847656,293.1499938964844,293.1499938964844,280.6499938964844,36249.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804375767707824,1.0,0.0,0.0,3.646882057189941,3.646905899047852,8.874353056853579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.74560546875,0.0,1531.5679931640625,1895.4371337890625,0.0,4132.52587890625,0.9047312140464784,1.0,0.0,3.0,1.0,0.0
12246780,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.753838300704956,0.3414428532123565,0.3126584887504577,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.8437309861183167,0.4843681752681732,0.5332798361778259,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.9990000128746032,0.9038707613945008,0.5680335164070129,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.7533013820648193,0.3407753705978393,0.3285199999809265,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.6346859335899353,0.2007259726524353,0.9325069785118104,284.8341064453125,284.95001220703125,297.243896484375,288.09735107421875,297.1220397949219,297.0780029296875,284.8340759277344,1.0,0.6253079175949097,0.3624438941478729,0.3624438941478729,1.0,1.0,-3.128528118133545,0.8250530362129211,2.303474903106689,0.1172335967421531,0.8951410055160522,0.8951410055160522,0.0,221.8847503662109,214.0,41319.80078125,0.0,2929.17529296875,1.0,280.6421203613281,283.3538818359375,291.0516662597656,293.68511962890625,293.1499938964844,293.1499938964844,280.95001220703125,36173.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672788381576538,1.0,0.0,0.0,3.639786720275879,3.639810562133789,8.839855354381143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.15625,0.0,1523.1318359375,1895.4371337890625,0.0,4017.197998046875,0.9031191468238832,1.0,0.0,3.0,1.0,0.0
12246840,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.753838300704956,0.3414428532123565,0.3126584887504577,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.8437309861183167,0.4843681752681732,0.5332798361778259,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.9990000128746032,0.9038707613945008,0.5680335164070129,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.7533013820648193,0.3407753705978393,0.3285199999809265,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.6346859335899353,0.2007259726524353,0.9325069785118104,284.8341064453125,284.95001220703125,297.243896484375,288.09735107421875,297.1220397949219,297.0780029296875,284.8340759277344,1.0,0.6253079175949097,0.3624438941478729,0.3624438941478729,1.0,1.0,-3.128528118133545,0.8250530362129211,2.303474903106689,0.1172335967421531,0.8951410055160522,0.8951410055160522,0.0,221.8847503662109,214.0,41319.80078125,0.0,2929.17529296875,1.0,280.6421203613281,283.3538818359375,291.0516662597656,293.68511962890625,293.1499938964844,293.1499938964844,280.95001220703125,36173.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672788381576538,1.0,0.0,0.0,3.639786720275879,3.639810562133789,8.839855354381143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.15625,0.0,1523.1318359375,1895.4371337890625,0.0,4017.197998046875,0.9031191468238832,1.0,0.0,3.0,1.0,0.0
12246900,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7535461783409119,0.3405064642429352,0.311645358800888,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8434309959411621,0.4830056130886078,0.5315929651260376,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.9990000128746032,0.9045653343200684,0.5668714642524719,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7531391978263855,0.3399923145771026,0.3276295959949493,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.6341394186019897,0.1998614370822906,0.9280565977096558,284.9591064453125,284.95001220703125,297.2088623046875,288.07958984375,297.1145935058594,297.08038330078125,284.9659423828125,1.0,0.6236273050308228,0.3626116216182709,0.3626116216182709,1.0,1.0,-3.1177144050598145,0.822021484375,2.2956929206848145,0.1165032535791397,0.8964067697525024,0.8964067697525024,0.0,220.7895355224609,214.0,40200.08203125,0.0,2901.174072265625,1.0,280.89849853515625,283.5218505859375,290.99078369140625,293.4940185546875,293.1499938964844,293.1499938964844,280.95001220703125,36083.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561443328857422,1.0,0.0,0.0,3.6383168697357178,3.638340950012207,8.832717526274791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.8583984375,0.0,1520.8330078125,1895.4371337890625,0.0,3918.142578125,0.9027673602104188,1.0,0.0,3.0,1.0,0.0
12246960,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7532255053520203,0.3397772312164306,0.3109360933303833,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8430300354957581,0.4818741679191589,0.5302861928939819,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.9055421948432922,0.566326379776001,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.752907931804657,0.3394010961055755,0.3270035088062286,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.633583128452301,0.1991569399833679,0.9245800971984864,284.9968566894531,284.95001220703125,297.17486572265625,288.0625915527344,297.1094970703125,297.0856018066406,284.99737548828125,1.0,0.6223891377449036,0.3628896474838257,0.3628896474838257,1.0,1.0,-3.109903335571289,0.8202469348907471,2.289656400680542,0.1164708733558654,0.8971397876739502,0.8971397876739502,0.0,220.1679077148437,217.0,39966.7578125,0.0,2881.943115234375,1.0,280.9417724609375,283.564697265625,290.99102783203125,293.51861572265625,293.1499938964844,293.1499938964844,281.25,36007.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94951069355011,1.0,0.0,0.0,3.638929605484009,3.638953685760498,8.835693279252155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.4912109375,0.0,1520.9444580078125,1895.4371337890625,0.0,3858.552978515625,0.9028207063674928,1.0,0.0,3.0,1.0,0.0
12247020,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658020019531,0.7521989345550537,0.3386031687259674,0.3098082840442657,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.8417722582817078,0.479960173368454,0.5281039476394653,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661071777344,0.9990000128746032,0.907695472240448,0.5666620135307312,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658020019531,0.7520835399627686,0.3385215103626251,0.3260877430438995,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.6322907209396362,0.1980242580175399,0.9191293120384216,285.1659545898437,284.95001220703125,297.110107421875,288.03094482421875,297.1015930175781,297.0981140136719,285.1666564941406,1.0,0.6210081577301025,0.3634457588195801,0.3634457588195801,1.0,1.0,-3.0990092754364014,0.8182629346847534,2.2807462215423584,0.1169652566313743,0.9014459848403932,0.9014459848403932,0.0,219.9135589599609,220.0,38730.6328125,0.0,2858.494384765625,1.0,281.2416687011719,283.7784729003906,290.96148681640625,293.4049072265625,293.1499938964844,293.1499938964844,280.95001220703125,35799.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326797723770142,1.0,0.0,0.0,3.645832777023315,3.6458568572998047,8.86924794940569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.10986328125,0.0,1527.0364990234375,1895.4371337890625,0.0,3705.679443359375,0.9042236804962158,1.0,0.0,3.0,1.0,0.0
12247080,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658020019531,0.7521989345550537,0.3386031687259674,0.3098082840442657,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.8417722582817078,0.479960173368454,0.5281039476394653,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661071777344,0.9990000128746032,0.907695472240448,0.5666620135307312,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658020019531,0.7520835399627686,0.3385215103626251,0.3260877430438995,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.6322907209396362,0.1980242580175399,0.9191293120384216,285.1659545898437,284.95001220703125,297.110107421875,288.03094482421875,297.1015930175781,297.0981140136719,285.1666564941406,1.0,0.6210081577301025,0.3634457588195801,0.3634457588195801,1.0,1.0,-3.0990092754364014,0.8182629346847534,2.2807462215423584,0.1169652566313743,0.9014459848403932,0.9014459848403932,0.0,219.9135589599609,220.0,38730.6328125,0.0,2858.494384765625,1.0,281.2416687011719,283.7784729003906,290.96148681640625,293.4049072265625,293.1499938964844,293.1499938964844,280.95001220703125,35799.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326797723770142,1.0,0.0,0.0,3.645832777023315,3.6458568572998047,8.86924794940569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.10986328125,0.0,1527.0364990234375,1895.4371337890625,0.0,3705.679443359375,0.9042236804962158,1.0,0.0,3.0,1.0,0.0
12247140,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7494887709617615,0.3360200524330139,0.3080118000507355,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8388877511024475,0.4767350554466247,0.5252276659011841,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.906821310520172,0.5697459578514099,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7498088479042053,0.3366986215114593,0.324784368276596,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6298933029174805,0.1963456124067306,0.9129857420921326,284.9835205078125,284.95001220703125,297.04998779296875,288.0027160644531,297.07818603515625,297.0880126953125,284.9815368652344,1.0,0.6204975247383118,0.3640018701553345,0.3640018701553345,1.0,1.0,-3.0886032581329346,0.8164186477661133,2.2721846103668213,0.1176458969712257,0.9004372954368591,0.9004372954368591,0.0,221.22018432617188,223.0,39645.09375,0.0,2844.378173828125,1.0,280.9578552246094,283.5577697753906,291.03961181640625,293.6037292480469,293.1499938964844,293.1499938964844,280.6499938964844,35920.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445272088050842,1.0,0.0,0.0,3.649641990661621,3.6496660709381104,8.887790841072274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.93408203125,0.0,1532.171875,1895.4371337890625,0.0,3813.527587890625,0.9051308631896972,1.0,0.0,3.0,1.0,0.0
12247200,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7494887709617615,0.3360200524330139,0.3080118000507355,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8388877511024475,0.4767350554466247,0.5252276659011841,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.906821310520172,0.5697459578514099,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7498088479042053,0.3366986215114593,0.324784368276596,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6298933029174805,0.1963456124067306,0.9129857420921326,284.9835205078125,284.95001220703125,297.04998779296875,288.0027160644531,297.07818603515625,297.0880126953125,284.9815368652344,1.0,0.6204975247383118,0.3640018701553345,0.3640018701553345,1.0,1.0,-3.0886032581329346,0.8164186477661133,2.2721846103668213,0.1176458969712257,0.9004372954368591,0.9004372954368591,0.0,221.22018432617188,223.0,39645.09375,0.0,2844.378173828125,1.0,280.9578552246094,283.5577697753906,291.03961181640625,293.6037292480469,293.1499938964844,293.1499938964844,280.6499938964844,35920.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445272088050842,1.0,0.0,0.0,3.649641990661621,3.6496660709381104,8.887790841072274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.93408203125,0.0,1532.171875,1895.4371337890625,0.0,3813.527587890625,0.9051308631896972,1.0,0.0,3.0,1.0,0.0
12247260,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7446233034133911,0.3321622610092163,0.3049156665802002,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.8339146375656128,0.4721416532993316,0.520731508731842,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.9990000128746032,0.9026105999946594,0.5757014155387878,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7455670237541199,0.333763837814331,0.3223804831504822,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.6257414221763611,0.1938374787569046,0.9032343029975892,284.7792358398437,284.95001220703125,296.9923400878906,287.97625732421875,297.0403137207031,297.0573425292969,284.777099609375,1.0,0.6200852394104004,0.3643867075443268,0.3643867075443268,1.0,1.0,-3.072732925415039,0.8123155832290649,2.260417222976685,0.1172856613993644,0.8964976072311401,0.8964976072311401,0.0,223.9335021972656,211.0,40498.953125,0.0,2826.770263671875,1.0,280.65826416015625,283.3174743652344,291.0342102050781,293.6734313964844,293.1499938964844,293.1499938964844,280.95001220703125,36140.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597151279449464,1.0,0.0,0.0,3.645148992538452,3.645173072814941,8.865921472533955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.642578125,0.0,1528.829345703125,1895.4371337890625,0.0,3950.046142578125,0.9042701721191406,1.0,0.0,3.0,1.0,0.0
12247320,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7446233034133911,0.3321622610092163,0.3049156665802002,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.8339146375656128,0.4721416532993316,0.520731508731842,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.9990000128746032,0.9026105999946594,0.5757014155387878,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7455670237541199,0.333763837814331,0.3223804831504822,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.6257414221763611,0.1938374787569046,0.9032343029975892,284.7792358398437,284.95001220703125,296.9923400878906,287.97625732421875,297.0403137207031,297.0573425292969,284.777099609375,1.0,0.6200852394104004,0.3643867075443268,0.3643867075443268,1.0,1.0,-3.072732925415039,0.8123155832290649,2.260417222976685,0.1172856613993644,0.8964976072311401,0.8964976072311401,0.0,223.9335021972656,211.0,40498.953125,0.0,2826.770263671875,1.0,280.65826416015625,283.3174743652344,291.0342102050781,293.6734313964844,293.1499938964844,293.1499938964844,280.95001220703125,36140.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597151279449464,1.0,0.0,0.0,3.645148992538452,3.645173072814941,8.865921472533955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.642578125,0.0,1528.829345703125,1895.4371337890625,0.0,3950.046142578125,0.9042701721191406,1.0,0.0,3.0,1.0,0.0
12247380,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7434607744216919,0.3293403387069702,0.3019620180130005,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8328975439071655,0.4684127867221832,0.5162253975868225,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990000128746032,0.9002168774604797,0.5729588270187378,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7448157668113708,0.3313829004764557,0.3198228776454925,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.6242265105247498,0.1915539652109146,0.8920199275016785,284.9214782714844,284.95001220703125,296.9346008300781,287.9496765136719,297.0143737792969,297.0426330566406,284.9214782714844,1.0,0.6148215532302856,0.3647715747356415,0.3647715747356415,1.0,1.0,-3.044631004333496,0.8041756749153137,2.240455389022827,0.1157008409500122,0.8973193764686584,0.8973193764686584,0.0,221.2767944335937,199.0,39113.078125,0.0,2757.13427734375,1.0,280.9421081542969,283.50701904296875,290.9052124023437,293.40045166015625,293.1499938964844,293.1499938964844,281.25,36051.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466935396194458,1.0,0.0,0.0,3.6425840854644775,3.642608165740967,8.853448889567517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.07421875,0.0,1525.3184814453125,1895.4371337890625,0.0,3833.126708984375,0.9036605954170228,1.0,0.0,3.0,1.0,0.0
12247440,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7434607744216919,0.3293403387069702,0.3019620180130005,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8328975439071655,0.4684127867221832,0.5162253975868225,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990000128746032,0.9002168774604797,0.5729588270187378,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7448157668113708,0.3313829004764557,0.3198228776454925,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.6242265105247498,0.1915539652109146,0.8920199275016785,284.9214782714844,284.95001220703125,296.9346008300781,287.9496765136719,297.0143737792969,297.0426330566406,284.9214782714844,1.0,0.6148215532302856,0.3647715747356415,0.3647715747356415,1.0,1.0,-3.044631004333496,0.8041756749153137,2.240455389022827,0.1157008409500122,0.8973193764686584,0.8973193764686584,0.0,221.2767944335937,199.0,39113.078125,0.0,2757.13427734375,1.0,280.9421081542969,283.50701904296875,290.9052124023437,293.40045166015625,293.1499938964844,293.1499938964844,281.25,36051.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466935396194458,1.0,0.0,0.0,3.6425840854644775,3.642608165740967,8.853448889567517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.07421875,0.0,1525.3184814453125,1895.4371337890625,0.0,3833.126708984375,0.9036605954170228,1.0,0.0,3.0,1.0,0.0
12247500,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7443661093711853,0.3283774256706238,0.3008689880371094,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8339293599128723,0.4669942259788513,0.5144128203392029,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9990000128746032,0.9005257487297058,0.5686835050582886,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7458359599113464,0.3305336534976959,0.318813681602478,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.6246191263198853,0.1906516700983047,0.8871356844902039,285.0449523925781,284.95001220703125,296.9057312011719,287.93634033203125,297.0082397460937,297.0445251464844,285.0517272949219,1.0,0.6112011075019836,0.3649640083312988,0.3649640083312988,1.0,1.0,-3.0291988849639893,0.7996463179588318,2.229552745819092,0.114694632589817,0.8991435170173645,0.8991435170173645,0.0,218.2738037109375,199.0,37981.06640625,0.0,2711.38330078125,1.0,281.1986083984375,283.6731262207031,290.8455505371094,293.21246337890625,293.1499938964844,293.1499938964844,281.25,35959.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352042078971864,1.0,0.0,0.0,3.643458127975464,3.643481969833374,8.857697366693174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.09814453125,0.0,1525.5997314453125,1895.4371337890625,0.0,3728.748779296875,0.9038298726081848,1.0,0.0,3.0,1.0,0.0
12247560,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7460842132568359,0.3276177942752838,0.3000258505344391,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.835798978805542,0.4657959043979645,0.5129086971282959,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.9990000128746032,0.9017040133476256,0.5629687309265137,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7476280927658081,0.3298622667789459,0.3180053830146789,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.6256669163703918,0.1898978501558303,0.8829222321510315,285.0780944824219,284.95001220703125,296.8768615722656,287.9230041503906,297.0059814453125,297.0517578125,285.0780944824219,1.0,0.607138991355896,0.3653104305267334,0.3653104305267334,1.0,1.0,-3.013707160949707,0.7954850196838379,2.218222141265869,0.1140636056661605,0.9003738760948181,0.9003738760948181,0.0,214.4938201904297,202.0,37694.515625,0.0,2661.928955078125,1.0,281.2418212890625,283.711181640625,290.8479919433594,293.237060546875,293.1499938964844,293.1499938964844,280.95001220703125,35885.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928138554096222,1.0,0.0,0.0,3.646341323852539,3.646365165710449,8.871721774994512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.302734375,0.0,1528.2464599609375,1895.4371337890625,0.0,3664.067626953125,0.9043918251991272,1.0,0.0,3.0,1.0,0.0
12247620,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7460334897041321,0.324775755405426,0.2977986931800842,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8358729481697083,0.4621741771697998,0.509354829788208,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.9019464254379272,0.5589096546173096,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7479309439659119,0.3276319503784179,0.3161144852638244,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6251950860023499,0.1879205554723739,0.8744510412216187,284.8844909667969,284.95001220703125,296.819091796875,287.896240234375,296.9901428222656,297.05108642578125,284.8821716308594,1.0,0.6027799844741821,0.3660032749176025,0.3660032749176025,1.0,1.0,-2.989971160888672,0.789573609828949,2.200397491455078,0.1134943887591362,0.8979601263999939,0.8979601263999939,0.0,211.3299255371093,205.0,38453.9375,0.0,2600.43603515625,1.0,280.9578552246094,283.48272705078125,290.9219665527344,293.41583251953125,293.1499938964844,293.1499938964844,281.25,36040.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937515914440155,1.0,0.0,0.0,3.6457290649414062,3.645752906799317,8.868742611412017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.93994140625,0.0,1528.722900390625,1895.4371337890625,0.0,3749.83349609375,0.9043354988098145,1.0,0.0,3.0,1.0,0.0
12247680,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7460334897041321,0.324775755405426,0.2977986931800842,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8358729481697083,0.4621741771697998,0.509354829788208,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.9019464254379272,0.5589096546173096,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7479309439659119,0.3276319503784179,0.3161144852638244,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6251950860023499,0.1879205554723739,0.8744510412216187,284.8844909667969,284.95001220703125,296.819091796875,287.896240234375,296.9901428222656,297.05108642578125,284.8821716308594,1.0,0.6027799844741821,0.3660032749176025,0.3660032749176025,1.0,1.0,-2.989971160888672,0.789573609828949,2.200397491455078,0.1134943887591362,0.8979601263999939,0.8979601263999939,0.0,211.3299255371093,205.0,38453.9375,0.0,2600.43603515625,1.0,280.9578552246094,283.48272705078125,290.9219665527344,293.41583251953125,293.1499938964844,293.1499938964844,281.25,36040.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937515914440155,1.0,0.0,0.0,3.6457290649414062,3.645752906799317,8.868742611412017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.93994140625,0.0,1528.722900390625,1895.4371337890625,0.0,3749.83349609375,0.9043354988098145,1.0,0.0,3.0,1.0,0.0
12247740,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7440636157989502,0.3224022984504699,0.2953995764255523,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8338404893875122,0.4589226841926574,0.5055403113365173,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.9017954468727112,0.5590659379959106,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.746288001537323,0.3256045281887054,0.31402188539505,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.6231085658073425,0.1860242038965225,0.8654553294181824,285.03240966796875,284.95001220703125,296.7613220214844,287.869384765625,296.97412109375,297.0500793457031,285.0328369140625,1.0,0.6000670790672302,0.3666961193084717,0.3666961193084717,1.0,1.0,-2.9699509143829346,0.7848542928695679,2.185096502304077,0.1133022382855415,0.9002830982208252,0.9002830982208252,0.0,210.63641357421875,208.0,37182.48828125,0.0,2559.226318359375,1.0,281.2421264648437,283.6763610839844,290.8211364746094,293.1898803710937,293.1499938964844,293.1499938964844,280.95001220703125,35920.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242510199546814,1.0,0.0,0.0,3.6479811668396,3.648005247116089,8.879703727870947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.30908203125,0.0,1530.3255615234375,1895.4371337890625,0.0,3628.33642578125,0.904780387878418,1.0,0.0,3.0,1.0,0.0
12247800,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7440636157989502,0.3224022984504699,0.2953995764255523,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8338404893875122,0.4589226841926574,0.5055403113365173,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.9017954468727112,0.5590659379959106,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.746288001537323,0.3256045281887054,0.31402188539505,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.6231085658073425,0.1860242038965225,0.8654553294181824,285.03240966796875,284.95001220703125,296.7613220214844,287.869384765625,296.97412109375,297.0500793457031,285.0328369140625,1.0,0.6000670790672302,0.3666961193084717,0.3666961193084717,1.0,1.0,-2.9699509143829346,0.7848542928695679,2.185096502304077,0.1133022382855415,0.9002830982208252,0.9002830982208252,0.0,210.63641357421875,208.0,37182.48828125,0.0,2559.226318359375,1.0,281.2421264648437,283.6763610839844,290.8211364746094,293.1898803710937,293.1499938964844,293.1499938964844,280.95001220703125,35920.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242510199546814,1.0,0.0,0.0,3.6479811668396,3.648005247116089,8.879703727870947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.30908203125,0.0,1530.3255615234375,1895.4371337890625,0.0,3628.33642578125,0.904780387878418,1.0,0.0,3.0,1.0,0.0
12247860,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.7411143183708191,0.3192819654941559,0.2929984033107757,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8307191729545593,0.4549757838249206,0.5017339587211609,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.9990000128746032,0.8993083834648132,0.561581552028656,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.7436720132827759,0.3230726718902588,0.3119478523731231,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6202016472816467,0.1838313043117523,0.8566572666168213,284.84375,284.95001220703125,296.7035827636719,287.84246826171875,296.948486328125,297.03619384765625,284.8415832519531,1.0,0.5985029935836792,0.3674555718898773,0.3674555718898773,1.0,1.0,-2.953044176101685,0.781302809715271,2.171741485595703,0.1137217953801155,0.8973665833473206,0.8973665833473206,0.0,211.3717498779297,211.0,37987.98828125,0.0,2531.4248046875,1.0,280.9578552246094,283.45196533203125,290.87451171875,293.34307861328125,293.1499938964844,293.1499938964844,281.25,36085.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345196485519408,1.0,0.0,0.0,3.645697593688965,3.645721673965454,8.86859027104947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.0146484375,0.0,1529.02734375,1895.4371337890625,0.0,3722.49755859375,0.9043589234352112,1.0,0.0,3.0,1.0,0.0
12247920,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.7411143183708191,0.3192819654941559,0.2929984033107757,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8307191729545593,0.4549757838249206,0.5017339587211609,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.9990000128746032,0.8993083834648132,0.561581552028656,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.7436720132827759,0.3230726718902588,0.3119478523731231,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6202016472816467,0.1838313043117523,0.8566572666168213,284.84375,284.95001220703125,296.7035827636719,287.84246826171875,296.948486328125,297.03619384765625,284.8415832519531,1.0,0.5985029935836792,0.3674555718898773,0.3674555718898773,1.0,1.0,-2.953044176101685,0.781302809715271,2.171741485595703,0.1137217953801155,0.8973665833473206,0.8973665833473206,0.0,211.3717498779297,211.0,37987.98828125,0.0,2531.4248046875,1.0,280.9578552246094,283.45196533203125,290.87451171875,293.34307861328125,293.1499938964844,293.1499938964844,281.25,36085.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345196485519408,1.0,0.0,0.0,3.645697593688965,3.645721673965454,8.86859027104947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.0146484375,0.0,1529.02734375,1895.4371337890625,0.0,3722.49755859375,0.9043589234352112,1.0,0.0,3.0,1.0,0.0
12247980,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7374945878982544,0.3167359232902527,0.2905096113681793,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8268214464187622,0.451504647731781,0.4977591037750244,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.896774172782898,0.5656315684318542,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7403424382209778,0.3208434879779815,0.309732049703598,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6165342926979065,0.1817555427551269,0.8472217917442322,284.99560546875,284.95001220703125,296.64581298828125,287.81549072265625,296.9256286621094,297.0259704589844,284.99615478515625,1.0,0.5975269675254822,0.3682149946689605,0.3682149946689605,1.0,1.0,-2.936755657196045,0.7779430150985718,2.1588127613067627,0.1140977144241333,0.899226188659668,0.899226188659668,0.0,212.9854736328125,199.0,36750.4140625,0.0,2509.415771484375,1.0,281.2421264648437,283.6490783691406,290.7673034667969,293.1100158691406,293.1499938964844,293.1499938964844,281.54998779296875,35968.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211110472679138,1.0,0.0,0.0,3.646115779876709,3.6461398601531982,8.870624697010498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.94677734375,0.0,1528.6187744140625,1895.4371337890625,0.0,3599.40869140625,0.9043968915939332,1.0,0.0,3.0,1.0,0.0
12248040,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7374945878982544,0.3167359232902527,0.2905096113681793,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8268214464187622,0.451504647731781,0.4977591037750244,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.896774172782898,0.5656315684318542,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7403424382209778,0.3208434879779815,0.309732049703598,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6165342926979065,0.1817555427551269,0.8472217917442322,284.99560546875,284.95001220703125,296.64581298828125,287.81549072265625,296.9256286621094,297.0259704589844,284.99615478515625,1.0,0.5975269675254822,0.3682149946689605,0.3682149946689605,1.0,1.0,-2.936755657196045,0.7779430150985718,2.1588127613067627,0.1140977144241333,0.899226188659668,0.899226188659668,0.0,212.9854736328125,199.0,36750.4140625,0.0,2509.415771484375,1.0,281.2421264648437,283.6490783691406,290.7673034667969,293.1100158691406,293.1499938964844,293.1499938964844,281.54998779296875,35968.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211110472679138,1.0,0.0,0.0,3.646115779876709,3.6461398601531982,8.870624697010498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.94677734375,0.0,1528.6187744140625,1895.4371337890625,0.0,3599.40869140625,0.9043968915939332,1.0,0.0,3.0,1.0,0.0
12248100,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.7373102903366089,0.3158210813999176,0.2895444929599762,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.8266078233718872,0.4501253962516784,0.4960923194885254,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.9990000128746032,0.8961400985717773,0.5642067193984985,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.7402375936508179,0.3199959397315979,0.3088116347789764,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.6160113215446472,0.1808932274580001,0.8429214954376221,285.12554931640625,284.95001220703125,296.616943359375,287.8019714355469,296.9175109863281,297.0253295898437,285.1333923339844,1.0,0.5952441692352295,0.3685947358608246,0.3685947358608246,1.0,1.0,-2.925876379013061,0.7753377556800842,2.150538682937622,0.1141342595219612,0.9016482830047609,0.9016482830047609,0.0,211.7889099121093,199.0,35732.3046875,0.0,2483.4560546875,1.0,281.49871826171875,283.82080078125,290.7108764648437,292.9335632324219,293.1499938964844,293.1499938964844,281.54998779296875,35865.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097898602485656,1.0,0.0,0.0,3.648825883865357,3.6488497257232666,8.883816349225526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.44189453125,0.0,1530.8531494140625,1895.4371337890625,0.0,3494.653564453125,0.9049685001373292,1.0,0.0,3.0,1.0,0.0
12248160,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640319824219,0.7381625771522522,0.3150898814201355,0.2887787520885467,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16412353515625,0.8275055885314941,0.4489404857158661,0.4946686327457428,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.9990000128746032,0.8962994813919067,0.560624897480011,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640319824219,0.7411301732063293,0.3192960023880005,0.3080368638038635,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.6163695454597473,0.1801517158746719,0.8390429019927979,285.16412353515625,284.95001220703125,296.5881042480469,287.7884521484375,296.9125671386719,297.02899169921875,285.16436767578125,1.0,0.5922677516937256,0.36894291639328,0.36894291639328,1.0,1.0,-2.913571834564209,0.7721784710884094,2.1413934230804443,0.113830916583538,0.903511643409729,0.903511643409729,0.0,209.3485412597656,202.0,35509.18359375,0.0,2448.901123046875,1.0,281.5417175292969,283.8628234863281,290.716796875,292.9677734375,293.1499938964844,293.1499938964844,281.25,35779.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032300114631652,1.0,0.0,0.0,3.6537694931030273,3.6537935733795166,8.907905453270359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.4482421875,0.0,1535.7152099609375,1895.4371337890625,0.0,3433.674072265625,0.905983030796051,1.0,0.0,3.0,1.0,0.0
12248220,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7368507981300354,0.3122572004795074,0.2866362035274505,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8261263370513916,0.4452875256538391,0.4911752939224243,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.9990000128746032,0.8943924307823181,0.5596634149551392,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.7400774359703064,0.3169392943382263,0.3061126172542572,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.6147110462188721,0.1781556606292724,0.8308579325675964,284.96759033203125,284.95001220703125,296.5304260253906,287.7613525390625,296.89239501953125,297.0225830078125,284.9653015136719,1.0,0.589457631111145,0.3696393072605133,0.3696393072605133,1.0,1.0,-2.894033432006836,0.7675184011459351,2.1265151500701904,0.1136360764503479,0.902176797389984,0.902176797389984,0.0,208.0818023681641,205.0,36237.6171875,0.0,2407.43359375,1.0,281.2577819824219,283.6296081542969,290.7952575683594,293.15240478515625,293.1499938964844,293.1499938964844,280.95001220703125,35923.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144855737686156,1.0,0.0,0.0,3.657491683959961,3.65751576423645,8.926064083425445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.95849609375,0.0,1540.9468994140625,1895.4371337890625,0.0,3538.18359375,0.9068872332572936,1.0,0.0,3.0,1.0,0.0
12248280,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7368507981300354,0.3122572004795074,0.2866362035274505,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8261263370513916,0.4452875256538391,0.4911752939224243,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.9990000128746032,0.8943924307823181,0.5596634149551392,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.7400774359703064,0.3169392943382263,0.3061126172542572,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.6147110462188721,0.1781556606292724,0.8308579325675964,284.96759033203125,284.95001220703125,296.5304260253906,287.7613525390625,296.89239501953125,297.0225830078125,284.9653015136719,1.0,0.589457631111145,0.3696393072605133,0.3696393072605133,1.0,1.0,-2.894033432006836,0.7675184011459351,2.1265151500701904,0.1136360764503479,0.902176797389984,0.902176797389984,0.0,208.0818023681641,205.0,36237.6171875,0.0,2407.43359375,1.0,281.2577819824219,283.6296081542969,290.7952575683594,293.15240478515625,293.1499938964844,293.1499938964844,280.95001220703125,35923.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144855737686156,1.0,0.0,0.0,3.657491683959961,3.65751576423645,8.926064083425445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.95849609375,0.0,1540.9468994140625,1895.4371337890625,0.0,3538.18359375,0.9068872332572936,1.0,0.0,3.0,1.0,0.0
12248340,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.7332438826560974,0.3085828423500061,0.2836268544197082,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8224121332168579,0.4408063292503357,0.4866949617862701,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628479003906,0.9990000128746032,0.8894850015640259,0.5626470446586609,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.7368751168251038,0.3138604164123535,0.3034831881523132,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.61104416847229,0.1757059544324875,0.8208831548690796,284.7634582519531,284.95001220703125,296.4775085449219,287.7364807128906,296.8641967773437,297.0033874511719,284.7606811523437,1.0,0.5876559615135193,0.3702787458896637,0.3702787458896637,1.0,1.0,-2.874173164367676,0.7625703811645508,2.111602783203125,0.1133087426424026,0.8981993198394775,0.8981993198394775,0.0,208.98098754882807,205.0,37047.88671875,0.0,2376.473388671875,1.0,280.9610595703125,283.3896789550781,290.7998962402344,293.2320251464844,293.1499938964844,293.1499938964844,280.95001220703125,36144.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293463826179504,1.0,0.0,0.0,3.6530895233154297,3.653113603591919,8.904589776648208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.81298828125,0.0,1537.69287109375,1895.4371337890625,0.0,3675.148681640625,0.9060441851615906,1.0,0.0,3.0,1.0,0.0
12248400,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.7328534722328186,0.3082456290721893,0.2833272516727447,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.8220072388648987,0.4403911828994751,0.4862530827522278,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582092285156,0.9990000128746032,0.8889546990394592,0.56302410364151,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.7365227341651917,0.3135702610015869,0.3032182455062866,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.6106390953063965,0.1754732429981231,0.8198906779289246,284.7586975097656,284.95001220703125,296.4728088378906,287.7342529296875,296.8616638183594,297.0016784667969,284.75640869140625,1.0,0.5875160098075867,0.3703356683254242,0.3703356683254242,1.0,1.0,-2.872292995452881,0.7620915174484253,2.110201597213745,0.1132631748914718,0.8979296684265137,0.8979296684265137,0.0,209.1188507080078,193.0,37033.51953125,0.0,2373.818115234375,1.0,280.958251953125,283.38531494140625,290.7920227050781,293.21893310546875,293.1499938964844,293.1499938964844,281.25,36156.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297677874565125,1.0,0.0,0.0,3.6524267196655273,3.6524507999420166,8.90135879672016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.923828125,0.0,1537.044189453125,1895.4371337890625,0.0,3679.012451171875,0.9059074521064758,1.0,0.0,3.0,1.0,0.0
12248460,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7321183085441589,0.3052554130554199,0.2801934778690338,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8214414119720459,0.436357170343399,0.4813801050186157,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.8848742246627808,0.5586121082305908,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7360597848892212,0.3107702136039734,0.3002319931983948,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6091645956039429,0.173065185546875,0.807936429977417,284.9053955078125,284.95001220703125,296.4152526855469,287.7071228027344,296.8398742675781,296.9926452636719,284.9054260253906,1.0,0.5811918377876282,0.3711875677108764,0.3711875677108764,1.0,1.0,-2.8401846885681152,0.753551721572876,2.08663272857666,0.1121810749173164,0.8985641002655029,0.8985641002655029,0.0,205.50477600097656,181.0,35684.58984375,0.0,2299.961181640625,1.0,281.2421875,283.57794189453125,290.6562805175781,292.9424133300781,293.1499938964844,293.1499938964844,281.54998779296875,36070.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153209924697876,1.0,0.0,0.0,3.6491177082061768,3.649141550064087,8.885236866262858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.56396484375,0.0,1532.7149658203125,1895.4371337890625,0.0,3545.91650390625,0.9051347970962524,1.0,0.0,3.0,1.0,0.0
