time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248520,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7321183085441589,0.3052554130554199,0.2801934778690338,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8214414119720459,0.436357170343399,0.4813801050186157,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.8848742246627808,0.5586121082305908,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7360597848892212,0.3107702136039734,0.3002319931983948,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6091645956039429,0.173065185546875,0.807936429977417,284.9053955078125,284.95001220703125,296.4152526855469,287.7071228027344,296.8398742675781,296.9926452636719,284.9054260253906,1.0,0.5811918377876282,0.3711875677108764,0.3711875677108764,1.0,1.0,-2.8401846885681152,0.753551721572876,2.08663272857666,0.1121810749173164,0.8985641002655029,0.8985641002655029,0.0,205.50477600097656,181.0,35684.58984375,0.0,2299.961181640625,1.0,281.2421875,283.57794189453125,290.6562805175781,292.9424133300781,293.1499938964844,293.1499938964844,281.54998779296875,36070.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153209924697876,1.0,0.0,0.0,3.6491177082061768,3.649141550064087,8.885236866262858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.56396484375,0.0,1532.7149658203125,1895.4371337890625,0.0,3545.91650390625,0.9051347970962524,1.0,0.0,3.0,1.0,0.0
12248580,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7349388599395752,0.3033666312694549,0.2780899703502655,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8246040344238281,0.4334278404712677,0.4777044057846069,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9990000128746032,0.8848764300346375,0.5475535988807678,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7389196753501892,0.3088101148605346,0.2979882955551147,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.6108301877975464,0.1712424457073211,0.7980690598487854,285.064453125,284.95001220703125,296.3577575683594,287.6799621582031,296.8280029296875,296.9971008300781,285.064697265625,1.0,0.5726674199104309,0.3720394670963287,0.3720394670963287,1.0,1.0,-2.805969715118408,0.7442697882652283,2.061699867248535,0.1107110306620597,0.9014509916305542,0.9014509916305542,0.0,198.25128173828125,184.0,34288.328125,0.0,2206.53759765625,1.0,281.541748046875,283.7843933105469,290.595458984375,292.7764587402344,293.1499938964844,293.1499938964844,281.25,35905.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946655988693237,1.0,0.0,0.0,3.652112245559693,3.6521363258361816,8.899826298147673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.47607421875,0.0,1534.8115234375,1895.4371337890625,0.0,3353.811279296875,0.9056968688964844,1.0,0.0,3.0,1.0,0.0
12248640,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7349388599395752,0.3033666312694549,0.2780899703502655,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8246040344238281,0.4334278404712677,0.4777044057846069,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9990000128746032,0.8848764300346375,0.5475535988807678,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7389196753501892,0.3088101148605346,0.2979882955551147,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.6108301877975464,0.1712424457073211,0.7980690598487854,285.064453125,284.95001220703125,296.3577575683594,287.6799621582031,296.8280029296875,296.9971008300781,285.064697265625,1.0,0.5726674199104309,0.3720394670963287,0.3720394670963287,1.0,1.0,-2.805969715118408,0.7442697882652283,2.061699867248535,0.1107110306620597,0.9014509916305542,0.9014509916305542,0.0,198.25128173828125,184.0,34288.328125,0.0,2206.53759765625,1.0,281.541748046875,283.7843933105469,290.595458984375,292.7764587402344,293.1499938964844,293.1499938964844,281.25,35905.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946655988693237,1.0,0.0,0.0,3.652112245559693,3.6521363258361816,8.899826298147673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.47607421875,0.0,1534.8115234375,1895.4371337890625,0.0,3353.811279296875,0.9056968688964844,1.0,0.0,3.0,1.0,0.0
12248700,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7355973124504089,0.3021146059036255,0.2771307528018951,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8253243565559387,0.4317076802253723,0.4760148227214813,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9990000128746032,0.884935200214386,0.5440868139266968,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.739606499671936,0.30765500664711,0.2969860732555389,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.611032247543335,0.1702726632356643,0.7937604188919067,284.9239807128906,284.95001220703125,296.3290710449219,287.6663818359375,296.82177734375,296.99908447265625,284.9140625,1.0,0.5699059367179871,0.372465431690216,0.372465431690216,1.0,1.0,-2.7924933433532715,0.7408339977264404,2.051659345626831,0.1102636158466339,0.8999359011650085,0.8999359011650085,0.0,195.9009704589844,184.0,34992.74609375,0.0,2172.70361328125,1.0,281.2985534667969,283.6076354980469,290.6739807128906,292.9818725585937,293.1499938964844,293.1499938964844,281.25,35981.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001324772834778,1.0,0.0,0.0,3.652594327926636,3.652618408203125,8.902176205083379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.45654296875,0.0,1535.9176025390625,1895.4371337890625,0.0,3404.819091796875,0.9058020114898682,1.0,0.0,3.0,1.0,0.0
12248760,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7350406646728516,0.3004191219806671,0.2757409214973449,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8248137831687927,0.4295584559440613,0.4738442301750183,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.8839205503463745,0.5426850318908691,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7391888499259949,0.3061688542366028,0.2956843972206116,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6102249622344971,0.1691036373376846,0.7887571454048157,284.8636474609375,284.95001220703125,296.3003845214844,287.6528015136719,296.8122253417969,296.99664306640625,284.8610534667969,1.0,0.5676507949829102,0.3730341792106628,0.3730341792106628,1.0,1.0,-2.7792930603027344,0.7378131747245789,2.0414798259735107,0.1102763935923576,0.8987099528312683,0.8987099528312683,0.0,194.67630004882807,187.0,34950.921875,0.0,2144.934326171875,1.0,281.2578430175781,283.55010986328125,290.6767272949219,292.95587158203125,293.1499938964844,293.1499938964844,281.54998779296875,36067.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038498997688292,1.0,0.0,0.0,3.650550365447998,3.6505744457244873,8.892215532796399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.65283203125,0.0,1534.283447265625,1895.4371337890625,0.0,3439.444091796875,0.905431628227234,1.0,0.0,3.0,1.0,0.0
12248820,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7331112623214722,0.2978931963443756,0.2732040584087372,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8227631449699402,0.4260309934616089,0.4697271287441253,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.882346510887146,0.5422886610031128,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7374107837677002,0.3037202954292297,0.2931882739067077,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.607684314250946,0.1670447289943695,0.7790014147758484,285.01483154296875,284.95001220703125,296.2430725097656,287.6256408691406,296.796142578125,296.995849609375,285.0156555175781,1.0,0.5644495487213135,0.3741716742515564,0.3741716742515564,1.0,1.0,-2.7567338943481445,0.7330796122550964,2.023654222488404,0.1106566861271858,0.9008119702339172,0.9008119702339172,0.0,193.65054321289065,190.0,33716.28125,0.0,2103.010986328125,1.0,281.54217529296875,283.7470092773437,290.5714416503906,292.72882080078125,293.1499938964844,293.1499938964844,281.25,35946.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892833590507507,1.0,0.0,0.0,3.651753425598145,3.651777505874634,8.898077794583514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.265625,0.0,1534.7218017578125,1895.4371337890625,0.0,3303.505126953125,0.9056432843208312,1.0,0.0,3.0,1.0,0.0
12248880,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7331112623214722,0.2978931963443756,0.2732040584087372,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8227631449699402,0.4260309934616089,0.4697271287441253,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.882346510887146,0.5422886610031128,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7374107837677002,0.3037202954292297,0.2931882739067077,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.607684314250946,0.1670447289943695,0.7790014147758484,285.01483154296875,284.95001220703125,296.2430725097656,287.6256408691406,296.796142578125,296.995849609375,285.0156555175781,1.0,0.5644495487213135,0.3741716742515564,0.3741716742515564,1.0,1.0,-2.7567338943481445,0.7330796122550964,2.023654222488404,0.1106566861271858,0.9008119702339172,0.9008119702339172,0.0,193.65054321289065,190.0,33716.28125,0.0,2103.010986328125,1.0,281.54217529296875,283.7470092773437,290.5714416503906,292.72882080078125,293.1499938964844,293.1499938964844,281.25,35946.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892833590507507,1.0,0.0,0.0,3.651753425598145,3.651777505874634,8.898077794583514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.265625,0.0,1534.7218017578125,1895.4371337890625,0.0,3303.505126953125,0.9056432843208312,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.7301445603370667,0.2946776747703552,0.2706926167011261,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.8195135593414307,0.4218555092811584,0.4656429588794708,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.9990000128746032,0.878197431564331,0.5444194674491882,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.7345980405807495,0.3008058369159698,0.2907293140888214,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.6041477918624878,0.1647331714630127,0.7695330381393433,284.8223876953125,284.95001220703125,296.1859130859375,287.5984802246094,296.77557373046875,296.9891357421875,284.82012939453125,1.0,0.5625250339508057,0.3753091692924499,0.3753091692924499,1.0,1.0,-2.7376766204833984,0.7294774055480957,2.008199453353882,0.1115047633647918,0.8975836634635925,0.8975836634635925,0.0,194.1080780029297,193.0,34462.3203125,0.0,2074.205810546875,1.0,281.2578430175781,283.5190124511719,290.6306457519531,292.88287353515625,293.1499938964844,293.1499938964844,281.54998779296875,36116.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899716317653656,1.0,0.0,0.0,3.648361921310425,3.648385763168335,8.881556823325809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.7353515625,0.0,1532.217041015625,1895.4371337890625,0.0,3400.939697265625,0.9049758911132812,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.7301445603370667,0.2946776747703552,0.2706926167011261,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.8195135593414307,0.4218555092811584,0.4656429588794708,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.9990000128746032,0.878197431564331,0.5444194674491882,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.7345980405807495,0.3008058369159698,0.2907293140888214,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.6041477918624878,0.1647331714630127,0.7695330381393433,284.8223876953125,284.95001220703125,296.1859130859375,287.5984802246094,296.77557373046875,296.9891357421875,284.82012939453125,1.0,0.5625250339508057,0.3753091692924499,0.3753091692924499,1.0,1.0,-2.7376766204833984,0.7294774055480957,2.008199453353882,0.1115047633647918,0.8975836634635925,0.8975836634635925,0.0,194.1080780029297,193.0,34462.3203125,0.0,2074.205810546875,1.0,281.2578430175781,283.5190124511719,290.6306457519531,292.88287353515625,293.1499938964844,293.1499938964844,281.54998779296875,36116.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899716317653656,1.0,0.0,0.0,3.648361921310425,3.648385763168335,8.881556823325809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.7353515625,0.0,1532.217041015625,1895.4371337890625,0.0,3400.939697265625,0.9049758911132812,1.0,0.0,3.0,1.0,0.0
12249060,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.72640061378479,0.2919934093952179,0.2680830061435699,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8153343200683594,0.4181184768676758,0.4613840281963348,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9990000128746032,0.8736171126365662,0.548233687877655,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7310029864311218,0.2981905937194824,0.2881463170051574,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.5997148156166077,0.1625398844480514,0.7595714330673218,284.9799499511719,284.95001220703125,296.1288452148437,287.57135009765625,296.7577514648437,296.98602294921875,284.9807434082031,1.0,0.5612999796867371,0.3763163685798645,0.3763163685798645,1.0,1.0,-2.7195935249328613,0.725857675075531,1.993735790252685,0.1120286732912063,0.8992668986320496,0.8992668986320496,0.0,195.50840759277344,196.0,33284.375,0.0,2051.6474609375,1.0,281.5421447753906,283.7206420898437,290.5184936523437,292.6495666503906,293.1499938964844,293.1499938964844,281.8500061035156,35995.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852526545524597,1.0,0.0,0.0,3.647733688354492,3.6477575302124015,8.878498647391098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.36279296875,0.0,1530.6148681640625,1895.4371337890625,0.0,3265.7841796875,0.9047780632972716,1.0,0.0,3.0,1.0,0.0
12249120,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.72640061378479,0.2919934093952179,0.2680830061435699,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8153343200683594,0.4181184768676758,0.4613840281963348,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9990000128746032,0.8736171126365662,0.548233687877655,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7310029864311218,0.2981905937194824,0.2881463170051574,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.5997148156166077,0.1625398844480514,0.7595714330673218,284.9799499511719,284.95001220703125,296.1288452148437,287.57135009765625,296.7577514648437,296.98602294921875,284.9807434082031,1.0,0.5612999796867371,0.3763163685798645,0.3763163685798645,1.0,1.0,-2.7195935249328613,0.725857675075531,1.993735790252685,0.1120286732912063,0.8992668986320496,0.8992668986320496,0.0,195.50840759277344,196.0,33284.375,0.0,2051.6474609375,1.0,281.5421447753906,283.7206420898437,290.5184936523437,292.6495666503906,293.1499938964844,293.1499938964844,281.8500061035156,35995.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852526545524597,1.0,0.0,0.0,3.647733688354492,3.6477575302124015,8.878498647391098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.36279296875,0.0,1530.6148681640625,1895.4371337890625,0.0,3265.7841796875,0.9047780632972716,1.0,0.0,3.0,1.0,0.0
12249180,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.7235156893730164,0.2902453541755676,0.2664244771003723,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.8118013143539429,0.4153092801570892,0.4582287669181824,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.9990000128746032,0.8701937198638916,0.5518816709518433,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.7280628681182861,0.2962965667247772,0.2862949669361114,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635437011719,0.5958917140960693,0.1608007997274398,0.7516818642616272,285.1643981933594,284.95001220703125,296.0719299316406,287.54425048828125,296.7440795898437,296.98876953125,285.1652526855469,1.0,0.5607993006706238,0.3773235976696014,0.3773235976696014,1.0,1.0,-2.706976890563965,0.7240557074546814,1.982921123504639,0.1131591126322746,0.9036628007888794,0.9036628007888794,0.0,197.0316619873047,184.0,32267.84765625,0.0,2038.5565185546875,1.0,281.8417663574219,283.9496154785156,290.468505859375,292.5175476074219,293.1499938964844,293.1499938964844,281.54998779296875,35790.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662698864936829,1.0,0.0,0.0,3.6548855304718018,3.654909610748291,8.913347642192093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.22900390625,0.0,1537.0401611328125,1895.4371337890625,0.0,3087.818359375,0.906242847442627,1.0,0.0,3.0,1.0,0.0
12249240,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.7235156893730164,0.2902453541755676,0.2664244771003723,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.8118013143539429,0.4153092801570892,0.4582287669181824,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.9990000128746032,0.8701937198638916,0.5518816709518433,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.7280628681182861,0.2962965667247772,0.2862949669361114,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635437011719,0.5958917140960693,0.1608007997274398,0.7516818642616272,285.1643981933594,284.95001220703125,296.0719299316406,287.54425048828125,296.7440795898437,296.98876953125,285.1652526855469,1.0,0.5607993006706238,0.3773235976696014,0.3773235976696014,1.0,1.0,-2.706976890563965,0.7240557074546814,1.982921123504639,0.1131591126322746,0.9036628007888794,0.9036628007888794,0.0,197.0316619873047,184.0,32267.84765625,0.0,2038.5565185546875,1.0,281.8417663574219,283.9496154785156,290.468505859375,292.5175476074219,293.1499938964844,293.1499938964844,281.54998779296875,35790.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662698864936829,1.0,0.0,0.0,3.6548855304718018,3.654909610748291,8.913347642192093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.22900390625,0.0,1537.0401611328125,1895.4371337890625,0.0,3087.818359375,0.906242847442627,1.0,0.0,3.0,1.0,0.0
12249300,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7232710123062134,0.2890208661556244,0.2655508816242218,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8114542365074158,0.4135936200618744,0.4566226005554199,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.8678688406944275,0.5506702065467834,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.727814257144928,0.2951361536979675,0.285350352525711,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.5951789021492004,0.1598273068666458,0.7476606369018555,285.0238342285156,284.95001220703125,296.0435485839844,287.5307312011719,296.7367553710937,296.9893798828125,285.0130615234375,1.0,0.5586856603622437,0.3778271973133087,0.3778271973133087,1.0,1.0,-2.6968398094177246,0.7218272686004639,1.9750126600265503,0.1134473904967308,0.9028249979019164,0.9028249979019164,0.0,196.029541015625,184.0,32911.4140625,0.0,2017.855224609375,1.0,281.59844970703125,283.7685546875,290.5537109375,292.7328796386719,293.1499938964844,293.1499938964844,281.54998779296875,35853.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736390471458435,1.0,0.0,0.0,3.657870054244995,3.657894134521485,8.927910357670044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.744140625,0.0,1540.8426513671875,1895.4371337890625,0.0,3156.94384765625,0.9068955183029176,1.0,0.0,3.0,1.0,0.0
12249360,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7230982184410095,0.2873187363147735,0.2641485631465912,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.811366081237793,0.411410927772522,0.4544084668159485,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9990000128746032,0.8649938702583313,0.5481826663017273,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.7277731895446777,0.2936219573020935,0.2840093672275543,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.5946301221847534,0.1586292833089828,0.7424736022949219,284.9598083496094,284.95001220703125,296.0151672363281,287.5172119140625,296.72821044921875,296.9881591796875,284.9568176269531,1.0,0.5556845664978027,0.3783124685287475,0.3783124685287475,1.0,1.0,-2.6820147037506104,0.7179513573646545,1.9640634059906008,0.113049030303955,0.9022037982940674,0.9022037982940674,0.0,194.1746826171875,172.0,32831.71484375,0.0,1986.0477294921875,1.0,281.5576171875,283.7069702148437,290.5563049316406,292.7076721191406,293.1499938964844,293.1499938964844,281.25,35935.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788871765136719,1.0,0.0,0.0,3.658318758010864,3.6583428382873535,8.930101103032939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.69677734375,0.0,1541.95703125,1895.4371337890625,0.0,3206.15087890625,0.9070791006088256,1.0,0.0,3.0,1.0,0.0
12249420,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939758300781,0.723129391670227,0.2851941287517547,0.2623350024223327,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.8116170167922974,0.4087681472301483,0.4516547322273254,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.9990000128746032,0.8616928458213806,0.5443437695503235,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.7279959321022034,0.2917438745498657,0.2823003828525543,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.594234824180603,0.1571666449308395,0.7359837889671326,284.7920837402344,284.95001220703125,295.9846496582031,287.5026550292969,296.7174987792969,296.9846496582031,284.7817077636719,1.0,0.5515908598899841,0.3788357675075531,0.3788357675075531,1.0,1.0,-2.662498712539673,0.7125482559204102,1.949950575828552,0.1121571362018585,0.8994812965393066,0.8994812965393066,0.0,191.4422302246093,172.0,33515.62109375,0.0,1943.3135986328125,1.0,281.294189453125,283.5028991699219,290.5873107910156,292.8388366699219,293.1499938964844,293.1499938964844,281.25,36077.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904077410697937,1.0,0.0,0.0,3.656494140625,3.656518220901489,8.921195444600016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.22607421875,0.0,1540.9874267578125,1895.4371337890625,0.0,3314.020751953125,0.9067303538322448,1.0,0.0,3.0,1.0,0.0
12249480,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318725585937,0.7232100963592529,0.2831852436065674,0.2605077624320984,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311706542969,0.8119859099388123,0.4063213765621185,0.448975145816803,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73046875,0.9990000128746032,0.858777642250061,0.5403585433959961,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.728285551071167,0.2899594604969024,0.2805952727794647,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337646484375,0.5939335823059082,0.1557839959859848,0.7296216487884521,284.73126220703125,284.95001220703125,295.9585876464844,287.4902038574219,296.70758056640625,296.9804077148437,284.7276611328125,1.0,0.5474793910980225,0.3792829811573028,0.3792829811573028,1.0,1.0,-2.643024682998657,0.7069594264030457,1.9360653162002563,0.1110331490635871,0.897477924823761,0.897477924823761,0.0,188.6514434814453,175.0,33377.20703125,0.0,1900.914306640625,1.0,281.2581787109375,283.4472045898437,290.55035400390625,292.7607727050781,293.1499938964844,293.1499938964844,281.54998779296875,36186.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949078321456909,1.0,0.0,0.0,3.65229606628418,3.652320146560669,8.900722150428919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.0390625,0.0,1537.1207275390625,1895.4371337890625,0.0,3356.072998046875,0.9058951139450072,1.0,0.0,3.0,1.0,0.0
12249540,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7217334508895874,0.2800512909889221,0.2572687268257141,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8105900287628174,0.4021234512329101,0.4439571499824524,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,0.8547243475914001,0.537144660949707,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7270092368125916,0.2868438363075256,0.2773451805114746,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.5913553833961487,0.1532144993543625,0.7170745134353638,284.87506103515625,284.95001220703125,295.9021301269531,287.4632568359375,296.689453125,296.97613525390625,284.8753662109375,1.0,0.5422850847244263,0.3802535235881805,0.3802535235881805,1.0,1.0,-2.6110284328460693,0.6983240842819214,1.912704348564148,0.1094814166426658,0.8976488709449768,0.8976488709449768,0.0,185.84918212890625,178.0,32037.22265625,0.0,1840.3524169921875,1.0,281.54217529296875,283.6397705078125,290.40057373046875,292.46630859375,293.1499938964844,293.1499938964844,281.8500061035156,36111.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877825915813446,1.0,0.0,0.0,3.647364377975464,3.647388219833374,8.87670069005253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.73828125,0.0,1531.0714111328125,1895.4371337890625,0.0,3196.202880859375,0.9047711491584778,1.0,0.0,3.0,1.0,0.0
12249600,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7217334508895874,0.2800512909889221,0.2572687268257141,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8105900287628174,0.4021234512329101,0.4439571499824524,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,0.8547243475914001,0.537144660949707,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7270092368125916,0.2868438363075256,0.2773451805114746,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.5913553833961487,0.1532144993543625,0.7170745134353638,284.87506103515625,284.95001220703125,295.9021301269531,287.4632568359375,296.689453125,296.97613525390625,284.8753662109375,1.0,0.5422850847244263,0.3802535235881805,0.3802535235881805,1.0,1.0,-2.6110284328460693,0.6983240842819214,1.912704348564148,0.1094814166426658,0.8976488709449768,0.8976488709449768,0.0,185.84918212890625,178.0,32037.22265625,0.0,1840.3524169921875,1.0,281.54217529296875,283.6397705078125,290.40057373046875,292.46630859375,293.1499938964844,293.1499938964844,281.8500061035156,36111.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877825915813446,1.0,0.0,0.0,3.647364377975464,3.647388219833374,8.87670069005253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.73828125,0.0,1531.0714111328125,1895.4371337890625,0.0,3196.202880859375,0.9047711491584778,1.0,0.0,3.0,1.0,0.0
12249660,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7201811671257019,0.2778535783290863,0.2551771402359009,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8086727261543274,0.3987869918346405,0.4402063190937042,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.9990000128746032,0.8516512513160706,0.5364411473274231,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7253502607345581,0.2844114899635315,0.2749427855014801,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.5885414481163025,0.1511468291282653,0.7073405981063843,284.971435546875,284.95001220703125,295.84588623046875,287.4364013671875,296.4505920410156,296.9774169921875,284.96685791015625,1.0,0.5389949083328247,0.6281521320343018,0.6281521320343018,0.6000000238418579,1.0,-2.5891637802124023,1.2210701704025269,1.3680936098098757,0.6365651488304138,0.8989993929862976,0.8989993929862976,0.0,184.8221740722656,181.0,30160.501953125,0.0,1802.30712890625,1.0,281.8417053222656,283.820556640625,290.3316345214844,292.2784118652344,293.1499938964844,293.1499938964844,282.1499938964844,35998.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531412482261658,1.0,0.0,0.0,3.647504329681397,3.6475284099578857,8.877382242644671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.8134765625,0.0,1530.3826904296875,1895.4371337890625,0.0,2964.70068359375,0.9047161936759948,1.0,0.0,3.0,1.0,0.0
12249720,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7201811671257019,0.2778535783290863,0.2551771402359009,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8086727261543274,0.3987869918346405,0.4402063190937042,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.9990000128746032,0.8516512513160706,0.5364411473274231,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7253502607345581,0.2844114899635315,0.2749427855014801,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.5885414481163025,0.1511468291282653,0.7073405981063843,284.971435546875,284.95001220703125,295.84588623046875,287.4364013671875,296.4505920410156,296.9774169921875,284.96685791015625,1.0,0.5389949083328247,0.6281521320343018,0.6281521320343018,0.6000000238418579,1.0,-2.5891637802124023,1.2210701704025269,1.3680936098098757,0.6365651488304138,0.8989993929862976,0.8989993929862976,0.0,184.8221740722656,181.0,30160.501953125,0.0,1802.30712890625,1.0,281.8417053222656,283.820556640625,290.3316345214844,292.2784118652344,293.1499938964844,293.1499938964844,282.1499938964844,35998.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531412482261658,1.0,0.0,0.0,3.647504329681397,3.6475284099578857,8.877382242644671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.8134765625,0.0,1530.3826904296875,1895.4371337890625,0.0,2964.70068359375,0.9047161936759948,1.0,0.0,3.0,1.0,0.0
12249780,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7184897661209106,0.2759183347225189,0.2533783614635467,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.8064923286437988,0.3957515954971313,0.4368309080600738,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.9990000128746032,0.8484443426132202,0.5366281270980835,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.7235264182090759,0.282217800617218,0.272816389799118,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.5856837034225464,0.1492941379547119,0.6988056898117065,285.092041015625,284.95001220703125,295.78985595703125,287.4096069335937,295.9852600097656,296.9806823730469,285.0879211425781,1.0,0.5372387170791626,0.8760507106781006,0.8760507106781006,0.2000000029802322,1.0,-2.570892333984375,2.1727283000946045,0.3981640338897705,1.589977145195007,0.9020845293998718,0.9020845293998718,0.0,184.6510162353516,169.0,28426.296875,0.0,1777.6859130859375,1.0,282.14178466796875,284.0032043457031,290.2900085449219,292.1242980957031,293.1499938964844,293.1499938964844,281.8500061035156,35853.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257009983062744,1.0,0.0,0.0,3.652567148208618,3.652590990066528,8.902043191483244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.31396484375,0.0,1534.9329833984375,1895.4371337890625,0.0,2708.4638671875,0.9057533740997314,1.0,0.0,3.0,1.0,0.0
12249840,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7184897661209106,0.2759183347225189,0.2533783614635467,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.8064923286437988,0.3957515954971313,0.4368309080600738,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.9990000128746032,0.8484443426132202,0.5366281270980835,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.7235264182090759,0.282217800617218,0.272816389799118,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.5856837034225464,0.1492941379547119,0.6988056898117065,285.092041015625,284.95001220703125,295.78985595703125,287.4096069335937,295.9852600097656,296.9806823730469,285.0879211425781,1.0,0.5372387170791626,0.8760507106781006,0.8760507106781006,0.2000000029802322,1.0,-2.570892333984375,2.1727283000946045,0.3981640338897705,1.589977145195007,0.9020845293998718,0.9020845293998718,0.0,184.6510162353516,169.0,28426.296875,0.0,1777.6859130859375,1.0,282.14178466796875,284.0032043457031,290.2900085449219,292.1242980957031,293.1499938964844,293.1499938964844,281.8500061035156,35853.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257009983062744,1.0,0.0,0.0,3.652567148208618,3.652590990066528,8.902043191483244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.31396484375,0.0,1534.9329833984375,1895.4371337890625,0.0,2708.4638671875,0.9057533740997314,1.0,0.0,3.0,1.0,0.0
12249900,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7185965180397034,0.2744216620922088,0.2523075044155121,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8066152930259705,0.39377161860466,0.4349775016307831,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9990000128746032,0.8458084464073181,0.5341107845306396,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7236022353172302,0.2807625532150268,0.2716280519962311,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.5852422118186951,0.1481750905513763,0.6941901445388794,284.8732604980469,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.9804077148437,284.8570861816406,1.0,0.5346815586090088,1.0,1.0,0.0,1.0,-2.557694435119629,2.5576694011688232,2.4969634978333488e-05,1.9766428470611568,0.8994776606559753,0.8994776606559753,0.0,183.14634704589844,169.0,28378.802734375,0.0,1753.7913818359375,1.0,281.8985595703125,283.7781677246094,290.3747863769531,292.3042907714844,293.1499938964844,293.1499938964844,281.8500061035156,35991.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286482691764832,1.0,0.0,0.0,3.65267276763916,3.6526968479156494,8.902558192858123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.056640625,0.0,1536.082275390625,1895.4371337890625,0.0,2735.8662109375,0.9057988524436952,1.0,0.0,3.0,1.0,0.0
12249960,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.7182663083076477,0.2724355161190033,0.2506272494792938,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.8064379096031189,0.391274094581604,0.4324239790439605,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.9990000128746032,0.8423610925674438,0.531320333480835,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.7233914136886597,0.2788834273815155,0.2699559926986694,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.5844361186027527,0.1467683315277099,0.688143253326416,284.7903747558594,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.9770812988281,284.7864685058594,1.0,0.5312332510948181,1.0,1.0,0.0,1.0,-2.5403873920440674,2.540382146835327,5.191550826566527e-06,1.9634062051773071,0.8975162506103516,0.8975162506103516,0.0,181.1085662841797,157.0,28186.947265625,0.0,1720.239013671875,1.0,281.8578186035156,283.7088928222656,290.37255859375,292.25274658203125,293.1499938964844,293.1499938964844,282.1499938964844,36126.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286866545677185,1.0,0.0,0.0,3.649038791656494,3.649062633514404,8.884852604751359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.62451171875,0.0,1533.0439453125,1895.4371337890625,0.0,2736.22314453125,0.9051260352134703,1.0,0.0,3.0,1.0,0.0
12250020,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7184638381004333,0.270730197429657,0.2487825155258178,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8068715929985046,0.3889403045177459,0.42955282330513,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9990000128746032,0.8397267460823059,0.5269544124603271,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7236456871032715,0.2771086990833282,0.2680403292179107,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.5839397311210632,0.1453437805175781,0.681016206741333,284.93035888671875,284.95001220703125,295.7039794921875,287.3685302734375,295.7052307128906,296.9744873046875,284.9390563964844,1.0,0.5267166495323181,1.0,1.0,0.0,1.0,-2.51906156539917,2.5190563201904297,5.104483989271103e-06,1.9469592571258545,0.8986592292785645,0.8986592292785645,0.0,178.12939453125,157.0,27363.677734375,0.0,1677.427734375,1.0,282.1077575683594,283.8851623535156,290.2754211425781,292.0209655761719,293.1499938964844,293.1499938964844,282.1499938964844,36063.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814624547958374,1.0,0.0,0.0,3.647321224212648,3.647345304489136,8.876490937836934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.06640625,0.0,1530.665283203125,1895.4371337890625,0.0,2605.84375,0.9047632813453674,1.0,0.0,3.0,1.0,0.0
12250080,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7196404933929443,0.269652247428894,0.2475957572460174,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8082832098007202,0.3873089551925659,0.4275258183479309,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.9990000128746032,0.8385891914367676,0.5217428207397461,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7247276306152344,0.2758663594722748,0.2666693031787872,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.5843604803085327,0.1442981362342834,0.6755165457725525,284.9639587402344,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9742431640625,284.9638977050781,1.0,0.5223979949951172,1.0,1.0,0.0,1.0,-2.5010008811950684,2.5009958744049072,5.0315993576077744e-06,1.933010220527649,0.899132251739502,0.899132251739502,0.0,174.84982299804688,160.0,27124.40234375,0.0,1638.4266357421875,1.0,282.1421813964844,283.9179382324219,290.263916015625,292.0226135253906,293.1499938964844,293.1499938964844,282.45001220703125,36006.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057732582092285,1.0,0.0,0.0,3.6478829383850098,3.64790678024292,8.879225106284139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.83349609375,0.0,1530.8626708984375,1895.4371337890625,0.0,2524.324951171875,0.9048174619674684,1.0,0.0,3.0,1.0,0.0
12250140,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.7204771637916565,0.2679827213287353,0.245795801281929,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16619873046875,0.809053897857666,0.3844670951366424,0.424071341753006,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663818359375,0.9990000128746032,0.8378671407699585,0.5160459876060486,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.7252324223518372,0.2737038433551788,0.2643509209156036,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16522216796875,0.5836603045463562,0.1424714922904968,0.6661088466644287,285.1661682128906,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.97808837890625,285.16680908203125,1.0,0.5171200633049011,1.0,1.0,0.0,1.0,-2.4742801189422607,2.4742751121521,4.924453151033958e-06,1.9122192859649656,0.9036945104599,0.9036945104599,0.0,171.06478881835938,163.0,26179.04296875,0.0,1586.120361328125,1.0,282.4418029785156,284.15167236328125,290.22442626953125,291.9035949707031,293.1499938964844,293.1499938964844,282.1499938964844,35789.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805274724960327,1.0,0.0,0.0,3.654965400695801,3.65498948097229,8.913737588045478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.9990234375,0.0,1537.122314453125,1895.4371337890625,0.0,2294.87744140625,0.9062605500221252,1.0,0.0,3.0,1.0,0.0
12250200,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.7204771637916565,0.2679827213287353,0.245795801281929,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16619873046875,0.809053897857666,0.3844670951366424,0.424071341753006,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663818359375,0.9990000128746032,0.8378671407699585,0.5160459876060486,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.7252324223518372,0.2737038433551788,0.2643509209156036,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16522216796875,0.5836603045463562,0.1424714922904968,0.6661088466644287,285.1661682128906,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.97808837890625,285.16680908203125,1.0,0.5171200633049011,1.0,1.0,0.0,1.0,-2.4742801189422607,2.4742751121521,4.924453151033958e-06,1.9122192859649656,0.9036945104599,0.9036945104599,0.0,171.06478881835938,163.0,26179.04296875,0.0,1586.120361328125,1.0,282.4418029785156,284.15167236328125,290.22442626953125,291.9035949707031,293.1499938964844,293.1499938964844,282.1499938964844,35789.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805274724960327,1.0,0.0,0.0,3.654965400695801,3.65498948097229,8.913737588045478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.9990234375,0.0,1537.122314453125,1895.4371337890625,0.0,2294.87744140625,0.9062605500221252,1.0,0.0,3.0,1.0,0.0
12250260,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7189198732376099,0.2650986015796661,0.2436342686414718,296.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8071786761283875,0.3805401921272278,0.4202992022037506,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9990000128746032,0.8339762687683105,0.5150209069252014,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7235615849494934,0.2707568705081939,0.2618723511695862,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.5809945464134216,0.1402982473373413,0.657137930393219,284.92486572265625,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.978271484375,284.9212646484375,1.0,0.5138917565345764,1.0,1.0,0.0,1.0,-2.452756643295288,2.452751636505127,4.8393840188509785e-06,1.89566969871521,0.9014857411384584,0.9014857411384584,0.0,169.84725952148438,166.0,26462.4375,0.0,1552.3280029296875,1.0,282.1577453613281,283.8915405273437,290.3364562988281,292.1029052734375,293.1499938964844,293.1499938964844,281.8500061035156,35969.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924818396568298,1.0,0.0,0.0,3.657316207885742,3.657340288162232,8.925207453103212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.62255859375,0.0,1541.0933837890625,1895.4371337890625,0.0,2402.897216796875,0.906874418258667,1.0,0.0,3.0,1.0,0.0
12250320,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7189198732376099,0.2650986015796661,0.2436342686414718,296.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8071786761283875,0.3805401921272278,0.4202992022037506,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9990000128746032,0.8339762687683105,0.5150209069252014,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7235615849494934,0.2707568705081939,0.2618723511695862,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.5809945464134216,0.1402982473373413,0.657137930393219,284.92486572265625,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.978271484375,284.9212646484375,1.0,0.5138917565345764,1.0,1.0,0.0,1.0,-2.452756643295288,2.452751636505127,4.8393840188509785e-06,1.89566969871521,0.9014857411384584,0.9014857411384584,0.0,169.84725952148438,166.0,26462.4375,0.0,1552.3280029296875,1.0,282.1577453613281,283.8915405273437,290.3364562988281,292.1029052734375,293.1499938964844,293.1499938964844,281.8500061035156,35969.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924818396568298,1.0,0.0,0.0,3.657316207885742,3.657340288162232,8.925207453103212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.62255859375,0.0,1541.0933837890625,1895.4371337890625,0.0,2402.897216796875,0.906874418258667,1.0,0.0,3.0,1.0,0.0
