time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250380,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66119384765625,0.7141603827476501,0.2609015107154846,0.2401711046695709,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.8019675016403198,0.3752835690975189,0.41498863697052,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65966796875,0.9990000128746032,0.8257699608802795,0.5182576775550842,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611328125,0.719113826751709,0.2667667865753174,0.2583906352519989,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6635437011719,0.5752542614936829,0.1373512595891952,0.6450642943382263,284.6605529785156,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.97076416015625,284.6568603515625,1.0,0.5116679072380066,1.0,1.0,0.0,1.0,-2.428250789642334,2.428246259689331,4.743419140140759e-06,1.8768069744110107,0.8955205678939819,0.8955205678939819,0.0,170.69651794433594,169.0,26712.8671875,0.0,1523.688720703125,1.0,281.8581848144531,283.61260986328125,290.3368835449219,292.1482238769531,293.1499938964844,293.1499938964844,282.1499938964844,36268.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090486526489258,1.0,0.0,0.0,3.6483757495880127,3.648399829864502,8.881624466994253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.20166015625,0.0,1533.3736572265625,1895.4371337890625,0.0,2554.435302734375,0.9050717949867249,1.0,0.0,3.0,1.0,0.0
12250440,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66119384765625,0.7141603827476501,0.2609015107154846,0.2401711046695709,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.8019675016403198,0.3752835690975189,0.41498863697052,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65966796875,0.9990000128746032,0.8257699608802795,0.5182576775550842,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611328125,0.719113826751709,0.2667667865753174,0.2583906352519989,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6635437011719,0.5752542614936829,0.1373512595891952,0.6450642943382263,284.6605529785156,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.97076416015625,284.6568603515625,1.0,0.5116679072380066,1.0,1.0,0.0,1.0,-2.428250789642334,2.428246259689331,4.743419140140759e-06,1.8768069744110107,0.8955205678939819,0.8955205678939819,0.0,170.69651794433594,169.0,26712.8671875,0.0,1523.688720703125,1.0,281.8581848144531,283.61260986328125,290.3368835449219,292.1482238769531,293.1499938964844,293.1499938964844,282.1499938964844,36268.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090486526489258,1.0,0.0,0.0,3.6483757495880127,3.648399829864502,8.881624466994253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.20166015625,0.0,1533.3736572265625,1895.4371337890625,0.0,2554.435302734375,0.9050717949867249,1.0,0.0,3.0,1.0,0.0
12250500,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.7112951874732971,0.2591074407100677,0.238371655344963,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.7988765835762024,0.3728981614112854,0.4122053682804107,296.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.9990000128746032,0.8216373324394226,0.5206136107444763,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.7164179682731628,0.2649115025997162,0.2565350532531738,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.571769118309021,0.1358660757541656,0.6383399367332458,284.7975158691406,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.96710205078125,284.8091735839844,1.0,0.5107795000076294,1.0,1.0,0.0,1.0,-2.415701389312744,2.415696859359741,4.6945638132456224e-06,1.8670960664749143,0.8957803845405579,0.8957803845405579,0.0,171.4925994873047,169.0,25993.07421875,0.0,1510.6787109375,1.0,282.10125732421875,283.7870788574219,290.2130432128906,291.8868408203125,293.1499938964844,293.1499938964844,282.1499938964844,36227.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982872128486633,1.0,0.0,0.0,3.643596887588501,3.6436209678649902,8.85837266650924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.1220703125,0.0,1527.75927734375,1895.4371337890625,0.0,2455.776123046875,0.9040460586547852,1.0,0.0,3.0,1.0,0.0
12250560,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7089992761611938,0.2577935457229614,0.237067237496376,296.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.79631108045578,0.3709683120250702,0.4099723100662231,296.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9990000128746032,0.8181999921798706,0.5226700305938721,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7141176462173462,0.2633927166461944,0.2550185620784759,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.5686683058738708,0.1345667392015457,0.6323664784431458,284.8482360839844,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9656066894531,284.84912109375,1.0,0.5100915431976318,1.0,1.0,0.0,1.0,-2.405270576477051,2.4052658081054688,4.654137228499167e-06,1.859014630317688,0.8956670761108398,0.8956670761108398,0.0,172.2100372314453,157.0,25817.267578125,0.0,1500.16796875,1.0,282.1422424316406,283.8345642089844,290.1773986816406,291.8650207519531,293.1499938964844,293.1499938964844,282.45001220703125,36162.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891985774040222,1.0,0.0,0.0,3.6412880420684814,3.641311883926392,8.847149501889362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.2978515625,0.0,1524.711181640625,1895.4371337890625,0.0,2373.1083984375,0.9034515023231506,1.0,0.0,3.0,1.0,0.0
12250620,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7092032432556152,0.2558714747428894,0.2350507527589798,296.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7963548898696899,0.3678294420242309,0.4062135815620422,296.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9990000128746032,0.8134586811065674,0.5177950263023376,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7139089107513428,0.2609203457832336,0.2524157762527466,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.5667782425880432,0.1323609203100204,0.621394157409668,285.0563659667969,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.966796875,285.056884765625,1.0,0.5041214823722839,1.0,1.0,0.0,1.0,-2.3767662048339844,2.376761674880981,4.544927378447028e-06,1.8371137380599976,0.8988187909126282,0.8988187909126282,0.0,168.82852172851562,145.0,24887.3984375,0.0,1450.12939453125,1.0,282.44171142578125,284.07275390625,290.1190185546875,291.72467041015625,293.1499938964844,293.1499938964844,282.75,35944.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634534239768982,1.0,0.0,0.0,3.642597198486328,3.6426210403442383,8.853511985762452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.533203125,0.0,1524.533935546875,1895.4371337890625,0.0,2142.930419921875,0.9036009907722472,1.0,0.0,3.0,1.0,0.0
12250680,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7092032432556152,0.2558714747428894,0.2350507527589798,296.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7963548898696899,0.3678294420242309,0.4062135815620422,296.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9990000128746032,0.8134586811065674,0.5177950263023376,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7139089107513428,0.2609203457832336,0.2524157762527466,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.5667782425880432,0.1323609203100204,0.621394157409668,285.0563659667969,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.966796875,285.056884765625,1.0,0.5041214823722839,1.0,1.0,0.0,1.0,-2.3767662048339844,2.376761674880981,4.544927378447028e-06,1.8371137380599976,0.8988187909126282,0.8988187909126282,0.0,168.82852172851562,145.0,24887.3984375,0.0,1450.12939453125,1.0,282.44171142578125,284.07275390625,290.1190185546875,291.72467041015625,293.1499938964844,293.1499938964844,282.75,35944.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634534239768982,1.0,0.0,0.0,3.642597198486328,3.6426210403442383,8.853511985762452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.533203125,0.0,1524.533935546875,1895.4371337890625,0.0,2142.930419921875,0.9036009907722472,1.0,0.0,3.0,1.0,0.0
12250740,296.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.7129086256027222,0.0,0.2334991246461868,296.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.8002384901046753,0.0,0.4030590951442718,296.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.9990000128746032,0.0,0.5065397024154663,296.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.7169970273971558,0.0,0.2502268254756927,296.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.5683781504631042,0.0,0.6120859980583191,285.2599182128906,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725952148437,285.2602233886719,0.0,0.0,1.0,1.0,0.0,1.0,-2.344276189804077,2.3442718982696533,4.421843186719343e-06,1.812011361122132,0.0,0.0,0.0,162.16708374023438,60.0,23939.9765625,0.0,1383.100830078125,0.0,282.74176025390625,284.3062744140625,290.10260009765625,291.64337158203125,293.1499938964844,293.1499938964844,278.1499938964844,35691.12109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6533491611480713,3.653373241424561,8.905855679586239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1534.5845947265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.7129086256027222,0.0,0.2334991246461868,296.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.8002384901046753,0.0,0.4030590951442718,296.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.9990000128746032,0.0,0.5065397024154663,296.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.7169970273971558,0.0,0.2502268254756927,296.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.5683781504631042,0.0,0.6120859980583191,285.2599182128906,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725952148437,285.2602233886719,0.0,0.0,1.0,1.0,0.0,1.0,-2.344276189804077,2.3442718982696533,4.421843186719343e-06,1.812011361122132,0.0,0.0,0.0,162.16708374023438,60.0,23939.9765625,0.0,1383.100830078125,0.0,282.74176025390625,284.3062744140625,290.10260009765625,291.64337158203125,293.1499938964844,293.1499938964844,278.1499938964844,35691.12109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6533491611480713,3.653373241424561,8.905855679586239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1534.5845947265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348388671875,0.0,0.0,0.0009260441875085,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.001121447305195,297.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.3562166094779968,0.0,0.0007202590350061,297.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349609375,0.0,0.0,0.000975169299636,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288269042969,0.0,0.0,0.004625744652003,285.3462219238281,294.1499938964844,295.3168029785156,287.1830444335937,295.3323059082031,296.81378173828125,284.4029846191406,0.0,0.0,0.7532843947410583,0.7532843947410583,0.2467156052589416,1.0,-0.0098686991259455,0.009943407960236,-7.470887794625014e-05,-0.0124083692207932,0.0,0.0,0.0,-0.0519545041024684,60.0,1170.6749267578125,-0.0,-6.640171704930253e-06,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,2.7939677238464355e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.176230516769646e-16,5.18124971637772e-16,4.301266483854719e-21,8.22640092439271e-14,8.22636433256939e-14,3.669100744670971e-19,0.0,0.0,-0.0,0.0,0.0,3.03586898620586e-27,3.926224820233525e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,0.0009274806361645,297.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,0.0015638428740203,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.335205078125,0.0,0.0,0.000856733880937,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,0.0009923477191478,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,0.0026046358980238,285.3433532714844,294.1499938964844,295.2962646484375,287.172607421875,295.3223876953125,296.6808776855469,284.1292724609375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0087576871737837,0.008773623034358,-1.593568958924152e-05,-0.0130195776000618,0.0,0.0,0.0,-0.0466152504086494,60.0,578.506103515625,-0.0,-4.463041932467604e-06,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.743483711860516e-28,2.059818427449849e-28,2.3504573781980033e-31,-6.4708217601752164e-18,-6.466218086476053e-18,-4.603746804481684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.0,0.0,0.0001219399418914,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,0.0001617106463527,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,0.0001401434274157,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,0.0001289075589738,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,0.0005444810376502,285.3407592773437,294.1499938964844,295.2694702148437,287.1585693359375,295.3226318359375,296.4844970703125,283.9813537597656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012915178667753,0.0031478819437325,-0.0018563640769571,-0.0164920389652252,0.0,0.0,0.0,-0.0088674463331699,60.0,227.8482818603516,-0.0,-1.1372841157708537e-07,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.574237097992639e-36,-6.118612395472352e-36,-1.3198548182120553e-36,-5.155885016599429e-21,-4.247474298541413e-21,-9.084108190322112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,9.596483869245276e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,0.0001165364228654,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,7.567879947600886e-05,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3308410644531,0.0,0.0,0.0001010670603136,297.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,0.0004778771253768,285.3397216796875,294.1499938964844,295.2427673339844,287.14410400390625,295.3219909667969,296.2983093261719,283.9408569335937,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010224886937066,0.00081875664182,0.0002037320373347,-0.0185408685356378,0.0,0.0,0.0,-0.0084100384265184,60.0,88.20059967041016,-0.0,-7.128090828700806e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2420775429197083e-44,2.802596928649634e-44,1.401298464324817e-44,-7.401884347556553e-21,-3.798273220659638e-21,-3.603611126896915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,9.530497482046484e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,0.0001154188794316,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,7.413806451950222e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,0.0001003608849714,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,0.0004760469601023,285.33868408203125,294.1499938964844,295.21612548828125,287.1292419433594,295.3211364746094,296.1374206542969,283.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154641931876,3.643754808990708e-08,0.0010154277551919,-0.0191819984465837,0.0,0.0,0.0,-0.008621884509921,60.0,36.89541244506836,-0.0,-7.032866022882446e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.539367581476548e-21,-3.770776331537569e-21,-3.768590846042196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,9.5254676125478e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,0.0001153545308625,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,7.408789679175243e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,0.0001003077923087,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,0.0004758114519063,285.33758544921875,294.1499938964844,295.1895446777344,287.11395263671875,295.320068359375,295.99786376953125,283.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150971356779,7.630257314872324e-09,0.0010150894522666,-0.0190387964248657,0.0,0.0,0.0,-0.0085949450731277,60.0,18.40087127685547,-0.0,-7.025455062148468e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.540890272350242e-21,-3.77047058167248e-21,-3.7704192867809785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,9.519032755633816e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,0.0001152765180449,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,7.403757626889274e-05,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.0001002400240395,297.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,0.0004754904657602,285.33514404296875,294.1499938964844,295.13653564453125,287.0822448730469,295.3172607421875,295.7687683105469,284.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.139922142028809,-0.0,-7.01593734220296e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.540925815267187e-21,-3.7704629076335936e-21,-3.7704629076335936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,9.519032755633816e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,0.0001152765180449,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,7.403757626889274e-05,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.0001002400240395,297.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,0.0004754904657602,285.33514404296875,294.1499938964844,295.13653564453125,287.0822448730469,295.3172607421875,295.7687683105469,284.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.139922142028809,-0.0,-7.01593734220296e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.540925815267187e-21,-3.7704629076335936e-21,-3.7704629076335936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,9.51537731452845e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,0.0001152322511188,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,7.400913455057889e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0001002015342237,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.0004753079556394,285.3324279785156,294.1499938964844,295.0837097167969,287.0491027832031,295.31353759765625,295.5892944335937,284.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.868701457977295,-0.0,-7.010521585470998e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.540925815267187e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,9.51537731452845e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,0.0001152322511188,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,7.400913455057889e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0001002015342237,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.0004753079556394,285.3324279785156,294.1499938964844,295.0837097167969,287.0491027832031,295.31353759765625,295.5892944335937,284.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.868701457977295,-0.0,-7.010521585470998e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.540925815267187e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,9.514049452263862e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,0.0001152161567006,299.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,7.399880269076675e-05,298.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,0.0001001875498332,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.319580078125,0.0,0.0,0.0004752416862174,285.3294372558594,294.1499938964844,295.03106689453125,287.01470947265625,295.3089294433594,295.44482421875,284.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.649048805236816,-0.0,-7.008535618524547e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,9.514049452263862e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,0.0001152161567006,299.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,7.399880269076675e-05,298.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,0.0001001875498332,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.319580078125,0.0,0.0,0.0004752416862174,285.3294372558594,294.1499938964844,295.03106689453125,287.01470947265625,295.3089294433594,295.44482421875,284.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.649048805236816,-0.0,-7.008535618524547e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,9.51461333897896e-05,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,0.0001152229815488,299.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,7.400318281725049e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.0001001934870146,298.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,0.000475269916933,285.3262634277344,294.1499938964844,294.9785461425781,286.9791259765625,295.303466796875,295.32537841796875,284.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.56034517288208,-0.0,-7.009338531815956e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,9.51461333897896e-05,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,0.0001152229815488,299.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,7.400318281725049e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.0001001934870146,298.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,0.000475269916933,285.3262634277344,294.1499938964844,294.9785461425781,286.9791259765625,295.303466796875,295.32537841796875,284.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.56034517288208,-0.0,-7.009338531815956e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,9.515468263998628e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,0.0001152333352365,299.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,7.400982576655224e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0001002024946501,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,0.0004753126704599,285.3245849609375,294.1499938964844,294.95233154296875,286.9609375,295.3004150390625,295.27276611328125,284.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.523802280426025,-0.0,-7.010584113231745e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,9.516633144812658e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,0.0001152474360424,299.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31915283203125,0.0,0.0,7.401887705782428e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31951904296875,0.0,0.0,0.0001002147546387,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,0.000475370849017,285.3228454589844,294.1499938964844,294.9261474609375,286.9425048828125,295.2971496582031,295.223876953125,284.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.4889817237854,-0.0,-7.012286573626626e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,9.51967158471234e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,0.00011528423056,299.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,7.404250936815515e-05,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,0.0001002467543003,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,0.0004755227128043,285.3192443847656,294.1499938964844,294.87384033203125,286.90496826171875,295.2900085449219,295.13531494140625,284.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.422194004058838,-0.0,-7.016737413323426e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,9.51967158471234e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,0.00011528423056,299.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,7.404250936815515e-05,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,0.0001002467543003,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,0.0004755227128043,285.3192443847656,294.1499938964844,294.87384033203125,286.90496826171875,295.2900085449219,295.13531494140625,284.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.422194004058838,-0.0,-7.016737413323426e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,9.52329792198725e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,0.0001153281336883,299.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,7.407070370391011e-05,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144226074219,0.0,0.0,0.0001002849385258,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.0004757038841489,285.31549072265625,294.1499938964844,294.82159423828125,286.8666687011719,295.2820739746094,295.0562438964844,284.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.357961177825928,-0.0,-7.022056536243326e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,9.52329792198725e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,0.0001153281336883,299.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,7.407070370391011e-05,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144226074219,0.0,0.0,0.0001002849385258,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.0004757038841489,285.31549072265625,294.1499938964844,294.82159423828125,286.8666687011719,295.2820739746094,295.0562438964844,284.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.357961177825928,-0.0,-7.022056536243326e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,9.527091606287286e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0001153740668087,299.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,7.410020043607801e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,0.0001003248835331,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075256347656,0.0,0.0,0.0004758934373967,285.31158447265625,294.1499938964844,294.7694091796875,286.8276672363281,295.2733154296875,294.98406982421875,284.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.295666694641113,-0.0,-7.027624349120742e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,9.527091606287286e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0001153740668087,299.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,7.410020043607801e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,0.0001003248835331,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075256347656,0.0,0.0,0.0004758934373967,285.31158447265625,294.1499938964844,294.7694091796875,286.8276672363281,295.2733154296875,294.98406982421875,284.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.295666694641113,-0.0,-7.027624349120742e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,9.53065900830552e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,0.000115417264169,299.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,7.412793638650328e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,0.0001003624565782,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047180175781,0.0,0.0,0.0004760716983582,285.3075256347656,294.1499938964844,294.7171936035156,286.78814697265625,295.2637939453125,294.9170227050781,284.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.234904289245605,-0.0,-7.032862470168767e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,9.53065900830552e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,0.000115417264169,299.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,7.412793638650328e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,0.0001003624565782,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047180175781,0.0,0.0,0.0004760716983582,285.3075256347656,294.1499938964844,294.7171936035156,286.78814697265625,295.2637939453125,294.9170227050781,284.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.234904289245605,-0.0,-7.032862470168767e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,9.532246622256936e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,0.000115436494525,299.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,7.414028368657455e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,0.0001003791767288,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,0.0004761510645039,285.3054504394531,294.1499938964844,294.69110107421875,286.7682189941406,295.2587280273437,294.885009765625,284.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.20498514175415,-0.0,-7.035193050342059e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,9.533653064863756e-05,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,0.0001154535202658,299.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,7.415121945086867e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,0.0001003939833026,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,0.0004762213211506,285.3033447265625,294.1499938964844,294.6649780273437,286.7481994628906,295.25347900390625,294.8537902832031,284.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.175319671630859,-0.0,-7.037255045361236e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,9.53579437918961e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,0.0001154794445028,299.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025207519531,0.0,0.0,7.416786684188992e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,0.0001004165314952,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0004763283359352,285.299072265625,294.1499938964844,294.6127319335937,286.7079467773437,295.2424011230469,294.7933654785156,284.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.116598606109619,-0.0,-7.040390670454144e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,9.53579437918961e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,0.0001154794445028,299.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025207519531,0.0,0.0,7.416786684188992e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,0.0001004165314952,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0004763283359352,285.299072265625,294.1499938964844,294.6127319335937,286.7079467773437,295.2424011230469,294.7933654785156,284.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.116598606109619,-0.0,-7.040390670454144e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,9.53689741436392e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,0.000115492795885,299.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,7.417643791995943e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,0.0001004281439236,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,0.0004763834876939,285.2947082519531,294.1499938964844,294.5604248046875,286.66748046875,295.2306213378906,294.7350769042969,284.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.058497428894043,-0.0,-7.04199365486602e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
