time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252600,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,9.53689741436392e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,0.000115492795885,299.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,7.417643791995943e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,0.0001004281439236,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,0.0004763834876939,285.2947082519531,294.1499938964844,294.5604248046875,286.66748046875,295.2306213378906,294.7350769042969,284.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.058497428894043,-0.0,-7.04199365486602e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,9.536895959172398e-05,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,0.0001154927667812,299.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,7.417641609208658e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,0.0001004281293717,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,0.0004763834585901,285.290283203125,294.1499938964844,294.50799560546875,286.626953125,295.21807861328125,294.67840576171875,284.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.00084924697876,-0.0,-7.04196523315659e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,9.536895959172398e-05,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,0.0001154927667812,299.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,7.417641609208658e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,0.0001004281293717,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,0.0004763834585901,285.290283203125,294.1499938964844,294.50799560546875,286.626953125,295.21807861328125,294.67840576171875,284.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.00084924697876,-0.0,-7.04196523315659e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,9.5358605904039e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,0.0001154802303062,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,7.416836160700768e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,0.0001004172299872,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,0.0004763318283949,285.2857666015625,294.1499938964844,294.4554748535156,286.58648681640625,295.2048034667969,294.6229553222656,284.53765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576333269476,60.0,6.943579196929932,-0.0,-7.040411986736217e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,9.5358605904039e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,0.0001154802303062,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,7.416836160700768e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,0.0001004172299872,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,0.0004763318283949,285.2857666015625,294.1499938964844,294.4554748535156,286.58648681640625,295.2048034667969,294.6229553222656,284.53765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576333269476,60.0,6.943579196929932,-0.0,-7.040411986736217e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916259765625,0.0,0.0,9.535018034512176e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,0.0001154700221377,299.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,7.416179869323969e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,0.0001004083533189,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,0.000476289744256,285.2834777832031,294.1499938964844,294.4291687011719,286.5662841796875,295.19793701171875,294.5956115722656,284.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.915092468261719,-0.0,-7.039155036636657e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,9.53400885919109e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,0.0001154577985289,299.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,7.415394793497398e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,0.0001003977304208,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,0.0004762393655255,285.2811889648437,294.1499938964844,294.4028015136719,286.546142578125,295.1908569335937,294.56842041015625,284.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090438842773,0.0,0.0,0.0,-0.0086460886523127,60.0,6.88671875,-0.0,-7.03765294929326e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,9.531649993732572e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,0.0001154292258433,299.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,7.413559796987101e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,0.0001003728830255,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,0.0004761215823236,285.2765808105469,294.1499938964844,294.3499450683594,286.506103515625,295.1762084960937,294.5145874023437,284.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.830384731292725,-0.0,-7.03414571034955e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,9.531649993732572e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,0.0001154292258433,299.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,7.413559796987101e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,0.0001003728830255,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,0.0004761215823236,285.2765808105469,294.1499938964844,294.3499450683594,286.506103515625,295.1762084960937,294.5145874023437,284.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.830384731292725,-0.0,-7.03414571034955e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,9.52892514760606e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,0.0001153962220996,299.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,7.411439582938328e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,0.0001003441939246,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.0004759855219163,285.2719421386719,294.1499938964844,294.2969055175781,286.4664306640625,295.1608581542969,294.461181640625,284.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.774666786193848,-0.0,-7.030100590554866e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,9.52892514760606e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,0.0001153962220996,299.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,7.411439582938328e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,0.0001003441939246,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.0004759855219163,285.2719421386719,294.1499938964844,294.2969055175781,286.4664306640625,295.1608581542969,294.461181640625,284.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.774666786193848,-0.0,-7.030100590554866e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,9.525901259621604e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,0.0001153596022049,299.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,7.409087265841663e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,0.0001003123543341,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,0.0004758345312438,285.2673034667969,294.1499938964844,294.24365234375,286.42724609375,295.14483642578125,294.4080810546875,284.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.719560623168945,-0.0,-7.025616355349484e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,9.525901259621604e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,0.0001153596022049,299.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,7.409087265841663e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,0.0001003123543341,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,0.0004758345312438,285.2673034667969,294.1499938964844,294.24365234375,286.42724609375,295.14483642578125,294.4080810546875,284.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.719560623168945,-0.0,-7.025616355349484e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,9.522650361759588e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,0.0001153202247223,299.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,7.406558142974973e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.0001002781209535,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,0.0004756721900776,285.2626037597656,294.1499938964844,294.19012451171875,286.3887023925781,295.1281433105469,294.35516357421875,284.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.665041446685791,-0.0,-7.020798165058295e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,9.522650361759588e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,0.0001153202247223,299.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,7.406558142974973e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.0001002781209535,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,0.0004756721900776,285.2626037597656,294.1499938964844,294.19012451171875,286.3887023925781,295.1281433105469,294.35516357421875,284.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.665041446685791,-0.0,-7.020798165058295e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,9.520960156805812e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752685546875,0.0,0.0,0.0001152997574536,299.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,7.40524337743409e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,0.0001002603166853,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,0.0004755877889692,285.26025390625,294.1499938964844,294.16326904296875,286.3696594238281,295.1195678710937,294.3287353515625,284.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014579553157,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.637995719909668,-0.0,-7.018294212457479e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,9.519236482447012e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,0.0001152788754552,299.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,7.403901690850034e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,0.000100242163171,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,0.0004755016998387,285.2579345703125,294.1499938964844,294.1363525390625,286.350830078125,295.1108093261719,294.3023376464844,284.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.611087799072266,-0.0,-7.01574123240789e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,9.51570546021685e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,0.0001152361146523,299.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,7.40115501685068e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,0.0001002049830276,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,0.0004753253888338,285.25323486328125,294.1499938964844,294.082275390625,286.3138122558594,295.09283447265625,294.2494812011719,284.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.5576653480529785,-0.0,-7.010515190586375e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,9.51570546021685e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,0.0001152361146523,299.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,7.40115501685068e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,0.0001002049830276,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,0.0004753253888338,285.25323486328125,294.1499938964844,294.082275390625,286.3138122558594,295.09283447265625,294.2494812011719,284.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.5576653480529785,-0.0,-7.010515190586375e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,9.512082033324988e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,0.000115192226076,299.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,7.398336310870945e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,0.0001001668279059,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,0.0004751444503199,285.24853515625,294.1499938964844,294.0278625488281,286.2777099609375,295.0741882324219,294.196533203125,284.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.504732131958008,-0.0,-7.005154856187802e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,9.512082033324988e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,0.000115192226076,299.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,7.398336310870945e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,0.0001001668279059,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,0.0004751444503199,285.24853515625,294.1499938964844,294.0278625488281,286.2777099609375,295.0741882324219,294.196533203125,284.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.504732131958008,-0.0,-7.005154856187802e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.508361836196856e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,0.0001151471660705,299.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,7.395441934932023e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,0.0001001276468741,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,0.0004749586223624,285.2438659667969,294.1499938964844,293.9730834960937,286.2426452636719,295.0549011230469,294.1434631347656,284.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.452226161956787,-0.0,-6.99965312378481e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.508361836196856e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,0.0001151471660705,299.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,7.395441934932023e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,0.0001001276468741,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,0.0004749586223624,285.2438659667969,294.1499938964844,293.9730834960937,286.2426452636719,295.0549011230469,294.1434631347656,284.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.452226161956787,-0.0,-6.99965312378481e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,9.504513582214712e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,0.000115100563562,299.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,7.392448605969548e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,0.0001000871270662,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0004747664788737,285.2391967773437,294.1499938964844,293.9179382324219,286.208740234375,295.0350036621094,294.0902099609375,284.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.400075912475586,-0.0,-6.993967360813258e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,9.504513582214712e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,0.000115100563562,299.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,7.392448605969548e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,0.0001000871270662,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0004747664788737,285.2391967773437,294.1499938964844,293.9179382324219,286.208740234375,295.0350036621094,294.0902099609375,284.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.400075912475586,-0.0,-6.993967360813258e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,9.50252724578604e-05,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,0.0001150765092461,299.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,7.390903192572296e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,0.000100066215964,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,0.0004746672930195,285.23687744140625,294.1499938964844,293.8902282714844,286.1922302246094,295.0248107910156,294.0635070800781,284.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.37410831451416,-0.0,-6.991033529857307e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,9.50048997765407e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,0.0001150518291979,299.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,7.389318489003927e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554931640625,0.0,0.0,0.000100044759165,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.0004745655460283,285.23455810546875,294.1499938964844,293.8623962402344,286.1760559082031,295.01446533203125,294.0367431640625,284.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.348196983337402,-0.0,-6.988025091914096e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,9.496231359662488e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,0.0001150002499343,299.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,7.386005017906427e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,9.999991016229616e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,0.0004743528552353,285.2299499511719,294.1499938964844,293.8064270019531,286.1447448730469,294.9932861328125,293.9830322265625,284.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.2964935302734375,-0.0,-6.981740341416298e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,9.496231359662488e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,0.0001150002499343,299.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,7.386005017906427e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,9.999991016229616e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,0.0004743528552353,285.2299499511719,294.1499938964844,293.8064270019531,286.1447448730469,294.9932861328125,293.9830322265625,284.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.2964935302734375,-0.0,-6.981740341416298e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,9.49168170336634e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0001149451563833,299.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,7.382465992122889e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,9.995200525736436e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,0.0004741256416309,285.2253723144531,294.1499938964844,293.75,286.1148376464844,294.9715270996094,293.9290466308594,284.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202651364224266e-09,0.001011440414004,-0.0179216191172599,0.0,0.0,0.0,-0.0083834799006581,60.0,6.244877815246582,-0.0,-6.975031396905251e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,9.49168170336634e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0001149451563833,299.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,7.382465992122889e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,9.995200525736436e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,0.0004741256416309,285.2253723144531,294.1499938964844,293.75,286.1148376464844,294.9715270996094,293.9290466308594,284.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202651364224266e-09,0.001011440414004,-0.0179216191172599,0.0,0.0,0.0,-0.0083834799006581,60.0,6.244877815246582,-0.0,-6.975031396905251e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,9.487318311585112e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,0.0001148923038272,299.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,7.379071757895872e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,9.990605030907318e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,0.0004739077412523,285.2208251953125,294.1499938964844,293.6933288574219,286.0859680175781,294.9491271972656,293.8747863769531,284.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.19346284866333,-0.0,-6.968598853518415e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,9.487318311585112e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,0.0001148923038272,299.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,7.379071757895872e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,9.990605030907318e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,0.0004739077412523,285.2208251953125,294.1499938964844,293.6933288574219,286.0859680175781,294.9491271972656,293.8747863769531,284.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.19346284866333,-0.0,-6.968598853518415e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,9.483627218287438e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,0.0001148476003436,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,7.376199937425554e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,9.98671748675406e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,0.0004737233684863,285.21630859375,294.1499938964844,293.6366577148437,286.0575256347656,294.9261474609375,293.8202819824219,284.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.142763614654541,-0.0,-6.963156096162494e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,9.483627218287438e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,0.0001148476003436,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,7.376199937425554e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,9.98671748675406e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,0.0004737233684863,285.21630859375,294.1499938964844,293.6366577148437,286.0575256347656,294.9261474609375,293.8202819824219,284.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.142763614654541,-0.0,-6.963156096162494e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,9.482009772909804e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,0.0001148280134657,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,7.374941924354061e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,9.98501491267234e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0004736426053568,285.2140808105469,294.1499938964844,293.6083374023437,286.0434875488281,294.9143981933594,293.7929382324219,284.8183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.0176048092544078,0.0,0.0,0.0,-0.008323517628014,60.0,6.117733478546143,-0.0,-6.960772225284019e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,9.480537846684456e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,0.0001148101873695,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,7.373796688625589e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,9.98346513370052e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,0.0004735691181849,285.2118530273437,294.1499938964844,293.5799865722656,286.029541015625,294.9025573730469,293.7655334472656,284.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.09290885925293,-0.0,-6.958600806683536e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,9.478014544583856e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.0001147796210716,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,7.371833635261282e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,9.98080722638406e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,0.000473443098599,285.2074279785156,294.1499938964844,293.5233459472656,286.0019836425781,294.8783569335937,293.7105407714844,284.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.04384708404541,-0.0,-6.954876852205416e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,9.478014544583856e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.0001147796210716,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,7.371833635261282e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,9.98080722638406e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,0.000473443098599,285.2074279785156,294.1499938964844,293.5233459472656,286.0019836425781,294.8783569335937,293.7105407714844,284.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.04384708404541,-0.0,-6.954876852205416e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
