time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254940,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,9.476031846133992e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,0.0001147556104115,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,7.370291132247075e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,9.97871975414455e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.0004733441164717,285.2030334472656,294.1499938964844,293.4666748046875,285.97479248046875,294.8536071777344,293.6553649902344,284.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,5.9955244064331055,-0.0,-6.95194870559135e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,9.476031846133992e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,0.0001147556104115,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,7.370291132247075e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,9.97871975414455e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.0004733441164717,285.2030334472656,294.1499938964844,293.4666748046875,285.97479248046875,294.8536071777344,293.6553649902344,284.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,5.9955244064331055,-0.0,-6.95194870559135e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,9.474571561440824e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,0.0001147379225585,299.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,7.36915462766774e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,9.977182344300672e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,0.0004732712113764,285.1986999511719,294.1499938964844,293.4100036621094,285.9479675292969,294.82830810546875,293.5999450683594,284.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.947895050048828,-0.0,-6.949786524046432e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,9.474571561440824e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,0.0001147379225585,299.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,7.36915462766774e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,9.977182344300672e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,0.0004732712113764,285.1986999511719,294.1499938964844,293.4100036621094,285.9479675292969,294.82830810546875,293.5999450683594,284.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.947895050048828,-0.0,-6.949786524046432e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,9.47360967984423e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,0.0001147262664744,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,7.36840593162924e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,9.976168803405017e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,0.0004732231900561,285.1944274902344,294.1499938964844,293.35333251953125,285.9214782714844,294.80242919921875,293.5443420410156,284.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.900917053222656,-0.0,-6.948356201519347e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,9.47360967984423e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,0.0001147262664744,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,7.36840593162924e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,9.976168803405017e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,0.0004732231900561,285.1944274902344,294.1499938964844,293.35333251953125,285.9214782714844,294.80242919921875,293.5443420410156,284.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.900917053222656,-0.0,-6.948356201519347e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,9.473305544815958e-05,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,0.0001147225775639,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,7.368168735411018e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,9.975848661269993e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,0.0004732080269604,285.1922912597656,294.1499938964844,293.32501220703125,285.9083557128906,294.7892761230469,293.5164489746094,284.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972405319771724e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,5.877660751342773,-0.0,-6.947900033082989e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,9.47311127674766e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,0.0001147202274296,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,7.368018123088405e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,9.975644206861034e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,0.0004731983353849,285.190185546875,294.1499938964844,293.2966613769531,285.89532470703125,294.7760009765625,293.488525390625,284.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120032995939,0.0,0.0,0.0,-0.008268098346889,60.0,5.85454797744751,-0.0,-6.947605868390383e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,9.473026875639334e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0001147192015196,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,7.367951911874115e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,9.97555544017814e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,0.0004731941735371,285.1860046386719,294.1499938964844,293.239990234375,285.8694152832031,294.7490234375,293.4325256347656,284.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968697618958686e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.808717250823975,-0.0,-6.947463759843231e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,9.473026875639334e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0001147192015196,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,7.367951911874115e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,9.97555544017814e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,0.0004731941735371,285.1860046386719,294.1499938964844,293.239990234375,285.8694152832031,294.7490234375,293.4325256347656,284.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968697618958686e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.808717250823975,-0.0,-6.947463759843231e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,9.473290992900728e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,0.000114722395665,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,7.368156366283074e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,9.975833381759004e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.00047320741578,285.181884765625,294.1499938964844,293.1833190917969,285.8437805175781,294.7215270996094,293.3763427734375,284.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833332869437e-09,0.0010094664758071,-0.0173170436173677,0.0,0.0,0.0,-0.008269052952528,60.0,5.763381004333496,-0.0,-6.94783253152309e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,9.473290992900728e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,0.000114722395665,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,7.368156366283074e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,9.975833381759004e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.00047320741578,285.181884765625,294.1499938964844,293.1833190917969,285.8437805175781,294.7215270996094,293.3763427734375,284.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833332869437e-09,0.0010094664758071,-0.0173170436173677,0.0,0.0,0.0,-0.008269052952528,60.0,5.763381004333496,-0.0,-6.94783253152309e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,9.473823592998087e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0001147288421634,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,7.368570368271321e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,9.976394358091056e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,0.0004732340457849,285.1778259277344,294.1499938964844,293.1266784667969,285.8183898925781,294.6935119628906,293.32000732421875,284.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313038530359e-09,0.0010095218895003,-0.0173340179026126,0.0,0.0,0.0,-0.0082722650840878,60.0,5.718467712402344,-0.0,-6.948595654421298e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,9.473823592998087e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0001147288421634,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,7.368570368271321e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,9.976394358091056e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,0.0004732340457849,285.1778259277344,294.1499938964844,293.1266784667969,285.8183898925781,294.6935119628906,293.32000732421875,284.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313038530359e-09,0.0010095218895003,-0.0173340179026126,0.0,0.0,0.0,-0.0082722650840878,60.0,5.718467712402344,-0.0,-6.948595654421298e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,9.474503895035014e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,0.0001147370712715,299.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,7.369098602794111e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,9.977110312320292e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,0.0004732680681627,285.173828125,294.1499938964844,293.07000732421875,285.7931823730469,294.6649780273437,293.2635192871094,284.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986637490768999e-09,0.0010095931356772,-0.0173558220267295,0.0,0.0,0.0,-0.0082763917744159,60.0,5.673905372619629,-0.0,-6.94957549285391e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,9.474503895035014e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,0.0001147370712715,299.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,7.369098602794111e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,9.977110312320292e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,0.0004732680681627,285.173828125,294.1499938964844,293.07000732421875,285.7931823730469,294.6649780273437,293.2635192871094,284.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986637490768999e-09,0.0010095931356772,-0.0173558220267295,0.0,0.0,0.0,-0.0082763917744159,60.0,5.673905372619629,-0.0,-6.94957549285391e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,9.474792022956537e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0001147405637311,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,7.369322702288628e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,9.977414447348564e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.0004732824745588,285.1718444824219,294.1499938964844,293.0416564941406,285.7806701660156,294.6505126953125,293.2352600097656,284.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.9901537891325916e-09,0.0010096231708303,-0.0173650328069925,0.0,0.0,0.0,-0.0082781352102756,60.0,5.651715278625488,-0.0,-6.949989739268858e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.474947000853716e-05,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,0.0001147424336522,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,7.369442755589262e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,9.977577428799124e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.0004732902452815,285.1698608398437,294.1499938964844,293.0133361816406,285.7681579589844,294.63592529296875,293.2069396972656,284.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.9920078615837156e-09,0.001009639003314,-0.0173698887228965,0.0,0.0,0.0,-0.0082790544256567,60.0,5.629537105560303,-0.0,-6.950207875888736e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,9.474644321016969e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,0.0001147387592936,299.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,7.369207014562562e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,9.97725801425986e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0004732751403935,285.1659851074219,294.1499938964844,292.9566650390625,285.7433166503906,294.6063842773437,293.1503295898437,284.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988083001147061e-09,0.0010096054757013,-0.0173596069216728,0.0,0.0,0.0,-0.0082771088927984,60.0,5.58507251739502,-0.0,-6.949746023110492e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,9.474644321016969e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,0.0001147387592936,299.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,7.369207014562562e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,9.97725801425986e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0004732751403935,285.1659851074219,294.1499938964844,292.9566650390625,285.7433166503906,294.6063842773437,293.1503295898437,284.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988083001147061e-09,0.0010096054757013,-0.0173596069216728,0.0,0.0,0.0,-0.0082771088927984,60.0,5.58507251739502,-0.0,-6.949746023110492e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,9.473247337155044e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0001147218426922,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,7.368119986495003e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,9.975787543226032e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,0.0004732054076157,285.16217041015625,294.1499938964844,292.8999938964844,285.7185974121094,294.5763854980469,293.09381103515625,284.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970533039662996e-09,0.0010094554163515,-0.0173136387020349,0.0,0.0,0.0,-0.0082684084773063,60.0,5.540258407592773,-0.0,-6.947679764834902e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,9.473247337155044e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0001147218426922,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,7.368119986495003e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,9.975787543226032e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,0.0004732054076157,285.16217041015625,294.1499938964844,292.8999938964844,285.7185974121094,294.5763854980469,293.09381103515625,284.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970533039662996e-09,0.0010094554163515,-0.0173136387020349,0.0,0.0,0.0,-0.0082684084773063,60.0,5.540258407592773,-0.0,-6.947679764834902e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,9.470570512348786e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,0.000114689428301,299.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,7.366037607425824e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.9729688372463e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0004730717628262,285.1584167480469,294.1499938964844,292.84332275390625,285.6940002441406,294.5458679199219,293.0374450683594,284.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937038055099265e-09,0.0010091691510751,-0.017225906252861,0.0,0.0,0.0,-0.0082518039271235,60.0,5.49493932723999,-0.0,-6.943736963194169e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,9.470570512348786e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,0.000114689428301,299.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,7.366037607425824e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.9729688372463e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0004730717628262,285.1584167480469,294.1499938964844,292.84332275390625,285.6940002441406,294.5458679199219,293.0374450683594,284.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937038055099265e-09,0.0010091691510751,-0.017225906252861,0.0,0.0,0.0,-0.0082518039271235,60.0,5.49493932723999,-0.0,-6.943736963194169e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,9.466584015171976e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0001146411377703,299.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,7.362936594290659e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,9.968770609702916e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,0.0004728726344183,285.1547241210937,294.1499938964844,292.7866516113281,285.66949462890625,294.5149230957031,292.9813232421875,284.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.44905948638916,-0.0,-6.937874985624148e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,9.466584015171976e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0001146411377703,299.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,7.362936594290659e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,9.968770609702916e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,0.0004728726344183,285.1547241210937,294.1499938964844,292.7866516113281,285.66949462890625,294.5149230957031,292.9813232421875,284.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.44905948638916,-0.0,-6.937874985624148e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,9.464111644774675e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,0.0001146112044807,299.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,7.36101355869323e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,9.96616727206856e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,0.0004727491759695,285.15289306640625,294.1499938964844,292.7583312988281,285.6572570800781,294.499267578125,292.9533996582031,284.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084860259667,6.8563439370450405e-09,0.0010084791574627,-0.0170145407319068,0.0,0.0,0.0,-0.008211800828576,60.0,5.425893783569336,-0.0,-6.934244112244414e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,9.461383160669357e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,0.0001145781570812,299.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,7.358890434261411e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,9.963293268810958e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,0.0004726128827314,285.1510925292969,294.1499938964844,292.7300109863281,285.6450500488281,294.4834899902344,292.9255676269531,284.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081946384161,6.822272524686923e-09,0.0010081878863275,-0.0169252958148717,0.0,0.0,0.0,-0.0081949103623628,60.0,5.402615070343018,-0.0,-6.930237361757463e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.45518768276088e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,0.0001145031274063,299.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,7.354071567533538e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,9.95676964521408e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,0.000472303450806,285.14752197265625,294.1499938964844,292.67333984375,285.6206359863281,294.45166015625,292.8701477050781,284.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075333993881,6.7449441587541514e-09,0.0010075266472995,-0.0167227443307638,0.0,0.0,0.0,-0.0081565752625465,60.0,5.355746746063232,-0.0,-6.921148809624357e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.45518768276088e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,0.0001145031274063,299.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,7.354071567533538e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,9.95676964521408e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,0.000472303450806,285.14752197265625,294.1499938964844,292.67333984375,285.6206359863281,294.45166015625,292.8701477050781,284.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075333993881,6.7449441587541514e-09,0.0010075266472995,-0.0167227443307638,0.0,0.0,0.0,-0.0081565752625465,60.0,5.355746746063232,-0.0,-6.921148809624357e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,9.448260243516415e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,0.0001144192283391,299.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,7.348682993324474e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,9.9494747701101e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0004719574353657,285.14404296875,294.1499938964844,292.6166687011719,285.59625244140625,294.4193725585937,292.8150634765625,284.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.6584848745776534e-09,0.0010067872935906,-0.0164962727576494,0.0,0.0,0.0,-0.0081137139350175,60.0,5.308561325073242,-0.0,-6.910993732844872e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,9.448260243516415e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,0.0001144192283391,299.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,7.348682993324474e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,9.9494747701101e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0004719574353657,285.14404296875,294.1499938964844,292.6166687011719,285.59625244140625,294.4193725585937,292.8150634765625,284.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.6584848745776534e-09,0.0010067872935906,-0.0164962727576494,0.0,0.0,0.0,-0.0081137139350175,60.0,5.308561325073242,-0.0,-6.910993732844872e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,9.44092753343284e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,0.0001143304252764,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,7.342979370150715e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,9.941752796294168e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,0.0004715911636594,285.140625,294.1499938964844,292.5599975585937,285.5718688964844,294.3866882324219,292.7603454589844,284.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566981181066467e-09,0.0010060048662126,-0.0162565857172012,0.0,0.0,0.0,-0.0080683510750532,60.0,5.261233329772949,-0.0,-6.900254589936594e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,9.44092753343284e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,0.0001143304252764,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,7.342979370150715e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,9.941752796294168e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,0.0004715911636594,285.140625,294.1499938964844,292.5599975585937,285.5718688964844,294.3866882324219,292.7603454589844,284.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566981181066467e-09,0.0010060048662126,-0.0162565857172012,0.0,0.0,0.0,-0.0080683510750532,60.0,5.261233329772949,-0.0,-6.900254589936594e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,9.433532977709548e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,0.0001142408727901,299.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,7.337227725656703e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,9.933966066455469e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,0.0004712218360509,285.1372985839844,294.1499938964844,292.5033264160156,285.5474548339844,294.3536071777344,292.7059020996094,284.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474714542292759e-09,0.0010052159195765,-0.0160148963332176,0.0,0.0,0.0,-0.0080226110294461,60.0,5.213946342468262,-0.0,-6.889434445156439e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,9.433532977709548e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,0.0001142408727901,299.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,7.337227725656703e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,9.933966066455469e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,0.0004712218360509,285.1372985839844,294.1499938964844,292.5033264160156,285.5474548339844,294.3536071777344,292.7059020996094,284.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474714542292759e-09,0.0010052159195765,-0.0160148963332176,0.0,0.0,0.0,-0.0080226110294461,60.0,5.213946342468262,-0.0,-6.889434445156439e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,9.4299393822439e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,0.0001141973480116,299.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,7.334432302741334e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.93018111330457e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,0.0004710423527285,285.1356506347656,294.1499938964844,292.4750061035156,285.53521728515625,294.3368835449219,292.67877197265625,284.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.429869081614471e-09,0.0010048324475064,-0.015897424891591,0.0,0.0,0.0,-0.0080003784969449,60.0,5.190385341644287,-0.0,-6.884178560540023e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,9.426431643078104e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.0001141548709711,299.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,7.331703818636015e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,9.926487837219612e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,0.0004708671476691,285.1340026855469,294.1499938964844,292.4466552734375,285.5229797363281,294.3200988769531,292.65167236328125,284.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386100537270067e-09,0.0010044580558314,-0.0157827734947204,0.0,0.0,0.0,-0.0079786805436015,60.0,5.166890621185303,-0.0,-6.879050573616041e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,9.419963316759096e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,0.0001140765380114,299.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,7.326672493945807e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,9.919676085701212e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,0.0004705440951511,285.1307983398437,294.1499938964844,292.3900146484375,285.4984436035156,294.2862243652344,292.5975952148437,284.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.305374888881943e-09,0.0010037678293883,-0.0155713120475411,0.0,0.0,0.0,-0.0079386616125702,60.0,5.120235919952393,-0.0,-6.869598223602226e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
