time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257280,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,9.419963316759096e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,0.0001140765380114,299.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,7.326672493945807e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,9.919676085701212e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,0.0004705440951511,285.1307983398437,294.1499938964844,292.3900146484375,285.4984436035156,294.2862243652344,292.5975952148437,284.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.305374888881943e-09,0.0010037678293883,-0.0155713120475411,0.0,0.0,0.0,-0.0079386616125702,60.0,5.120235919952393,-0.0,-6.869598223602226e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,9.414445230504498e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,0.0001140097156167,299.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,7.3223804065492e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,9.913866233546288e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,0.0004702684818767,285.1276550292969,294.1499938964844,292.3333435058594,285.47381591796875,294.251953125,292.5435485839844,284.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236497096523408e-09,0.0010031787678599,-0.0153908841311931,0.0,0.0,0.0,-0.0079045156016945,60.0,5.074140548706055,-0.0,-6.861537826807762e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,9.414445230504498e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,0.0001140097156167,299.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,7.3223804065492e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,9.913866233546288e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,0.0004702684818767,285.1276550292969,294.1499938964844,292.3333435058594,285.47381591796875,294.251953125,292.5435485839844,284.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236497096523408e-09,0.0010031787678599,-0.0153908841311931,0.0,0.0,0.0,-0.0079045156016945,60.0,5.074140548706055,-0.0,-6.861537826807762e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,9.410254278918728e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,0.0001139589512604,299.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,7.319120049942285e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.909452637657525e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,0.000470059167128,285.12457275390625,294.1499938964844,292.27667236328125,285.4490966796875,294.2173156738281,292.4894104003906,284.9989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027373209595,6.184148304555492e-09,0.0010027311509475,-0.015253753401339,0.0,0.0,0.0,-0.0078785642981529,60.0,5.028820514678955,-0.0,-6.855415080053717e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,9.410254278918728e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,0.0001139589512604,299.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,7.319120049942285e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.909452637657525e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,0.000470059167128,285.12457275390625,294.1499938964844,292.27667236328125,285.4490966796875,294.2173156738281,292.4894104003906,284.9989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027373209595,6.184148304555492e-09,0.0010027311509475,-0.015253753401339,0.0,0.0,0.0,-0.0078785642981529,60.0,5.028820514678955,-0.0,-6.855415080053717e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,9.407614561496302e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,0.0001139269807026,299.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,7.317066774703562e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,9.906672494253144e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,0.000469927326776,285.12158203125,294.1499938964844,292.2200012207031,285.4242248535156,294.1822814941406,292.43505859375,285.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024548973888,6.151133824516819e-09,0.0010024487273767,-0.0151672698557376,0.0,0.0,0.0,-0.0078621972352266,60.0,4.984348297119141,-0.0,-6.851554701370334e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,9.407614561496302e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,0.0001139269807026,299.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,7.317066774703562e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,9.906672494253144e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,0.000469927326776,285.12158203125,294.1499938964844,292.2200012207031,285.4242248535156,294.1822814941406,292.43505859375,285.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024548973888,6.151133824516819e-09,0.0010024487273767,-0.0151672698557376,0.0,0.0,0.0,-0.0078621972352266,60.0,4.984348297119141,-0.0,-6.851554701370334e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,9.406918979948388e-05,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,0.0001139185551437,299.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,7.316525443457067e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.905939805321395e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0004698926059063,285.1201171875,294.1499938964844,292.1916809082031,285.4117126464844,294.1646423339844,292.40777587890625,285.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023802751675,6.142405251097216e-09,0.0010023741051554,-0.0151444049552083,0.0,0.0,0.0,-0.0078578693792223,60.0,4.962456703186035,-0.0,-6.850534362001781e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,9.406856406712905e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,0.0001139177984441,299.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,7.316476694541052e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,9.905874321702868e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,0.0004698894917964,285.11865234375,294.1499938964844,292.163330078125,285.3992004394531,294.1468811035156,292.3803405761719,285.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023730574175,6.1415650343121805e-09,0.0010023668874055,-0.0151422033086419,0.0,0.0,0.0,-0.0078574530780315,60.0,4.940892696380615,-0.0,-6.850436307104246e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,9.40827958402224e-05,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.0001139350279117,299.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,7.317582640098408e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,9.907372441375628e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,0.0004699606215581,285.11578369140625,294.1499938964844,292.1066589355469,285.3739929199219,294.111083984375,292.3251647949219,285.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025235824286,6.159174059661154e-09,0.0010025174124166,-0.01518833078444,0.0,0.0,0.0,-0.0078661823645234,60.0,4.898562431335449,-0.0,-6.852494749409743e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,9.40827958402224e-05,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.0001139350279117,299.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,7.317582640098408e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,9.907372441375628e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,0.0004699606215581,285.11578369140625,294.1499938964844,292.1066589355469,285.3739929199219,294.111083984375,292.3251647949219,285.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025235824286,6.159174059661154e-09,0.0010025174124166,-0.01518833078444,0.0,0.0,0.0,-0.0078661823645234,60.0,4.898562431335449,-0.0,-6.852494749409743e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.41230173339136e-05,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,0.000113983740448,299.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,7.320711301872507e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,9.911608503898606e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.0004701615835074,285.11297607421875,294.1499938964844,292.04998779296875,285.3486022949219,294.0749206542969,292.269287109375,285.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029510594904,6.209176284244222e-09,0.0010029448894783,-0.0153193147853016,0.0,0.0,0.0,-0.0078909695148468,60.0,4.857527732849121,-0.0,-6.858341805582313e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.41230173339136e-05,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,0.000113983740448,299.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,7.320711301872507e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,9.911608503898606e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.0004701615835074,285.11297607421875,294.1499938964844,292.04998779296875,285.3486022949219,294.0749206542969,292.269287109375,285.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029510594904,6.209176284244222e-09,0.0010029448894783,-0.0153193147853016,0.0,0.0,0.0,-0.0078909695148468,60.0,4.857527732849121,-0.0,-6.858341805582313e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,9.420308197150008e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,0.0001140806853072,299.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,7.326938066398725e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,9.92003915598616e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.0004705615283455,285.1102294921875,294.1499938964844,291.9930114746094,285.3231201171875,294.0383605957031,292.2125244140625,285.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308811251187762e-09,0.0010037967003881,-0.0155803142115473,0.0,0.0,0.0,-0.0079403622075915,60.0,4.818043231964111,-0.0,-6.870000390790666e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,9.420308197150008e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,0.0001140806853072,299.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,7.326938066398725e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,9.92003915598616e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.0004705615283455,285.1102294921875,294.1499938964844,291.9930114746094,285.3231201171875,294.0383605957031,292.2125244140625,285.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308811251187762e-09,0.0010037967003881,-0.0155803142115473,0.0,0.0,0.0,-0.0079403622075915,60.0,4.818043231964111,-0.0,-6.870000390790666e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,9.43455524975434e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,0.0001142532200901,299.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,7.338018622249365e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,9.935042180586606e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,0.0004712732334155,285.1075439453125,294.1499938964844,291.9354248046875,285.29766845703125,294.0013732910156,292.154296875,285.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486213788292616e-09,0.0010053134756162,-0.0160450190305709,0.0,0.0,0.0,-0.008028307929635,60.0,4.780897617340088,-0.0,-6.890783055268912e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,9.43455524975434e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,0.0001142532200901,299.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,7.338018622249365e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,9.935042180586606e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,0.0004712732334155,285.1075439453125,294.1499938964844,291.9354248046875,285.29766845703125,294.0013732910156,292.154296875,285.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486213788292616e-09,0.0010053134756162,-0.0160450190305709,0.0,0.0,0.0,-0.008028307929635,60.0,4.780897617340088,-0.0,-6.890783055268912e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,9.443824819754808e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,0.0001143654735642,299.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,7.345227641053498e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.944803605321796e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,0.0004717362753581,285.1062316894531,294.1499938964844,291.90643310546875,285.28497314453125,293.98272705078125,292.12451171875,285.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601649449322622e-09,0.0010063004447147,-0.0163473971188068,0.0,0.0,0.0,-0.0080855339765548,60.0,4.763267517089844,-0.0,-6.904322447098822e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.454766404815018e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,0.0001144979760283,299.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,7.353737601079047e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,9.956325811799616e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,0.0004722828452941,285.1049194335937,294.1499938964844,291.8772888183594,285.27227783203125,293.9639892578125,292.09423828125,285.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737922664257212e-09,0.0010074655292555,-0.0167043525725603,0.0,0.0,0.0,-0.0081530893221497,60.0,4.746270656585693,-0.0,-6.920323869508138e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,9.48146407608874e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,0.0001148212832049,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,7.374502456514165e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,9.98443938442506e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,0.0004736164701171,285.10235595703125,294.1499938964844,291.8187255859375,285.2469482421875,293.9261474609375,292.0321044921875,285.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.0704575527713595e-09,0.0010103089734911,-0.0175753701478242,0.0,0.0,0.0,-0.0083179399371147,60.0,4.7142534255981445,-0.0,-6.959447773624562e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,9.48146407608874e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,0.0001148212832049,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,7.374502456514165e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,9.98443938442506e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,0.0004736164701171,285.10235595703125,294.1499938964844,291.8187255859375,285.2469482421875,293.9261474609375,292.0321044921875,285.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.0704575527713595e-09,0.0010103089734911,-0.0175753701478242,0.0,0.0,0.0,-0.0083179399371147,60.0,4.7142534255981445,-0.0,-6.959447773624562e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,9.514555858913808e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,0.0001152220283984,299.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,7.400240428978577e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,0.0001001928685582,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0004752695094794,285.099853515625,294.1499938964844,291.7597351074219,285.2216491699219,293.88775634765625,291.9674377441406,285.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482667818692335e-09,0.0010138335637748,-0.0186550300568342,0.0,0.0,0.0,-0.0085222898051142,60.0,4.685128688812256,-0.0,-7.008098634742056e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,9.514555858913808e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,0.0001152220283984,299.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,7.400240428978577e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,0.0001001928685582,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0004752695094794,285.099853515625,294.1499938964844,291.7597351074219,285.2216491699219,293.88775634765625,291.9674377441406,285.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482667818692335e-09,0.0010138335637748,-0.0186550300568342,0.0,0.0,0.0,-0.0085222898051142,60.0,4.685128688812256,-0.0,-7.008098634742056e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,9.553572454024106e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,0.0001156945145339,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,7.430586265400052e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0001006037273327,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0004772184765897,285.097412109375,294.1499938964844,291.7004089355469,285.1963806152344,293.848876953125,291.90057373046875,285.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.968693260806958e-09,0.0010179893579334,-0.0199279431253671,0.0,0.0,0.0,-0.0087632331997156,60.0,4.658422470092773,-0.0,-7.065678886419846e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,9.553572454024106e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,0.0001156945145339,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,7.430586265400052e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0001006037273327,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0004772184765897,285.097412109375,294.1499938964844,291.7004089355469,285.1963806152344,293.848876953125,291.90057373046875,285.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.968693260806958e-09,0.0010179893579334,-0.0199279431253671,0.0,0.0,0.0,-0.0087632331997156,60.0,4.658422470092773,-0.0,-7.065678886419846e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.597872849553823e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,0.0001162309999926,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,7.465042290277779e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,0.0001010702399071,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0004794314154423,285.09503173828125,294.1499938964844,291.64080810546875,285.17120361328125,293.8094177246094,291.8317565917969,285.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.633960723876953,-0.0,-7.131345824973323e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.597872849553823e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,0.0001162309999926,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,7.465042290277779e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,0.0001010702399071,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0004794314154423,285.09503173828125,294.1499938964844,291.64080810546875,285.17120361328125,293.8094177246094,291.8317565917969,285.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.633960723876953,-0.0,-7.131345824973323e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,9.621568460715936e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.000116517949209,299.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,7.483471563318744e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,0.0001013197615975,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,0.0004806150391232,285.0938720703125,294.1499938964844,291.6109313964844,285.1586608886719,293.7895202636719,291.7968139648437,285.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.622402667999268,-0.0,-7.16659442900891e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.646187390899286e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,0.0001168160888482,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,7.502619700971991e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.0001015790112433,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0004818448214791,285.0927124023437,294.1499938964844,291.5810241699219,285.1460876464844,293.7694396972656,291.7615051269531,285.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492764919996,0.0,0.0,0.0,-0.0093351993709802,60.0,4.6112446784973145,-0.0,-7.20330888270837e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.69676548265852e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,0.0001174285789602,299.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,7.541957893408835e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0001021116186166,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.0004843712958972,285.0904235839844,294.1499938964844,291.5210876464844,285.1210632324219,293.7289123535156,291.6903991699219,285.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990268886089,0.0,0.0,0.0,-0.0096475612372159,60.0,4.589558124542236,-0.0,-7.279031422058324e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.69676548265852e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,0.0001174285789602,299.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,7.541957893408835e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0001021116186166,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.0004843712958972,285.0904235839844,294.1499938964844,291.5210876464844,285.1210632324219,293.7289123535156,291.6903991699219,285.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990268886089,0.0,0.0,0.0,-0.0096475612372159,60.0,4.589558124542236,-0.0,-7.279031422058324e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.747198782861231e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,0.0001180393373942,299.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,7.58118403609842e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0001026427125907,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,0.0004868905816692,285.08819580078125,294.1499938964844,291.46112060546875,285.0960998535156,293.6878356933594,291.6191101074219,285.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.567976951599121,-0.0,-7.354932307634955e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.747198782861231e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,0.0001180393373942,299.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,7.58118403609842e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0001026427125907,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,0.0004868905816692,285.08819580078125,294.1499938964844,291.46112060546875,285.0960998535156,293.6878356933594,291.6191101074219,285.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.567976951599121,-0.0,-7.354932307634955e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.797204256756233e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0001186449007946,299.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,7.620076212333515e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0001031692881952,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0004893884761258,285.0860290527344,294.1499938964844,291.401123046875,285.0711975097656,293.6462097167969,291.5482788085937,285.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.545632362365723,-0.0,-7.430576687283974e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.797204256756233e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0001186449007946,299.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,7.620076212333515e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0001031692881952,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0004893884761258,285.0860290527344,294.1499938964844,291.401123046875,285.0711975097656,293.6462097167969,291.5482788085937,285.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.545632362365723,-0.0,-7.430576687283974e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.837377001531422e-05,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0001191313931485,299.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,7.651321357116103e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,0.0001035923269228,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,0.0004913951852358,285.0839233398437,294.1499938964844,291.3411865234375,285.0464172363281,293.6039733886719,291.4784240722656,285.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482334764674,1.1504255326144632e-08,0.0010482220677658,-0.0291844140738248,0.0,0.0,0.0,-0.010515964590013,60.0,4.521816730499268,-0.0,-7.491624387512277e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.837377001531422e-05,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0001191313931485,299.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,7.651321357116103e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,0.0001035923269228,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,0.0004913951852358,285.0839233398437,294.1499938964844,291.3411865234375,285.0464172363281,293.6039733886719,291.4784240722656,285.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482334764674,1.1504255326144632e-08,0.0010482220677658,-0.0291844140738248,0.0,0.0,0.0,-0.010515964590013,60.0,4.521816730499268,-0.0,-7.491624387512277e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.840624261414632e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0001191707124235,299.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,7.653846842003986e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.0001036265239235,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,0.0004915574099868,285.0828857421875,294.1499938964844,291.311279296875,285.0340881347656,293.5827331542969,291.4446105957031,285.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544660338813628e-08,0.001048567937687,-0.0292901583015918,0.0,0.0,0.0,-0.0105359964072704,60.0,4.5048346519470215,-0.0,-7.49656408061128e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.832518844632432e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,0.0001190725597552,299.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,7.647542952327058e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0001035411696648,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,0.0004911525757052,285.0818786621094,294.1499938964844,291.2814025878906,285.0217590332031,293.5613708496094,291.41180419921875,285.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443614056361184e-08,0.0010477046016603,-0.0290257018059492,0.0,0.0,0.0,-0.0104859070852398,60.0,4.483372688293457,-0.0,-7.484213426778298e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
