time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259620,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,9.812945791054516e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0001188355236081,299.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,7.63231873861514e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.0001033350563375,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0004901748616248,285.0799255371094,294.1499938964844,291.2218322753906,284.9971923828125,293.5185546875,291.3487243652344,285.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199616345436423e-08,0.0010456183226779,-0.0283870920538902,0.0,0.0,0.0,-0.0103649478405714,60.0,4.4329447746276855,-0.0,-7.45443315963712e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,9.812945791054516e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0001188355236081,299.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,7.63231873861514e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.0001033350563375,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0004901748616248,285.0799255371094,294.1499938964844,291.2218322753906,284.9971923828125,293.5185546875,291.3487243652344,285.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199616345436423e-08,0.0010456183226779,-0.0283870920538902,0.0,0.0,0.0,-0.0103649478405714,60.0,4.4329447746276855,-0.0,-7.45443315963712e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.78391253738664e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0001184839275083,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,7.60973707656376e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.0001030293278745,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0004887246759608,285.0780029296875,294.1499938964844,291.1625061035156,284.9727783203125,293.4755249023437,291.28826904296875,285.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837750252790102e-08,0.001042524469085,-0.0274399239569902,0.0,0.0,0.0,-0.0101855574175715,60.0,4.3776373863220215,-0.0,-7.41037524676358e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.78391253738664e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0001184839275083,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,7.60973707656376e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.0001030293278745,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0004887246759608,285.0780029296875,294.1499938964844,291.1625061035156,284.9727783203125,293.4755249023437,291.28826904296875,285.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837750252790102e-08,0.001042524469085,-0.0274399239569902,0.0,0.0,0.0,-0.0101855574175715,60.0,4.3776373863220215,-0.0,-7.41037524676358e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,9.74395079538226e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0001179999890155,299.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,7.578655640827492e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.000102608508314,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,0.0004867285024374,285.076171875,294.1499938964844,291.103515625,284.948486328125,293.4323425292969,291.2303466796875,285.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.31751823425293,-0.0,-7.349951403057275e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,9.74395079538226e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0001179999890155,299.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,7.578655640827492e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.000102608508314,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,0.0004867285024374,285.076171875,294.1499938964844,291.103515625,284.948486328125,293.4323425292969,291.2303466796875,285.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.31751823425293,-0.0,-7.349951403057275e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,9.69620596151799e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0001174217832158,299.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,7.541519880760461e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,0.0001021057323669,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,0.0004843435890506,285.0744323730469,294.1499938964844,291.044921875,284.9243469238281,293.3890686035156,291.1748046875,285.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.253887176513672,-0.0,-7.278086400219763e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,9.69620596151799e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0001174217832158,299.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,7.541519880760461e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,0.0001021057323669,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,0.0004843435890506,285.0744323730469,294.1499938964844,291.044921875,284.9243469238281,293.3890686035156,291.1748046875,285.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.253887176513672,-0.0,-7.278086400219763e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.67055093497038e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0001171110998257,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,7.521565567003563e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0001018355687847,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0004830620600841,285.0735778808594,294.1499938964844,291.01580810546875,284.9123229980469,293.367431640625,291.1477966308594,285.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.221260070800781,-0.0,-7.239616905962978e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.644404781283812e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,0.0001167944719782,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,7.501229993067682e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0001015602392726,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0004817560547962,285.0727233886719,294.1499938964844,290.9867858886719,284.9003601074219,293.34576416015625,291.1213684082031,285.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.1883649826049805,-0.0,-7.200516449756833e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.592343849362804e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.0001161640029749,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,7.460737106157467e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,0.0001010120104183,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0004791555402334,285.0711364746094,294.1499938964844,290.92919921875,284.8765563964844,293.30242919921875,291.0698547363281,285.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.122666835784912,-0.0,-7.12297705263154e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.592343849362804e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.0001161640029749,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,7.460737106157467e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,0.0001010120104183,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0004791555402334,285.0711364746094,294.1499938964844,290.92919921875,284.8765563964844,293.30242919921875,291.0698547363281,285.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.122666835784912,-0.0,-7.12297705263154e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,9.543004853185266e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0001155665013357,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,7.42236225050874e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,0.000100492448837,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0004766909696627,285.069580078125,294.1499938964844,290.8722229003906,284.8529663085937,293.2590637207031,291.02008056640625,285.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.058237075805664,-0.0,-7.049879258147487e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,9.543004853185266e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0001155665013357,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,7.42236225050874e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,0.000100492448837,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0004766909696627,285.069580078125,294.1499938964844,290.8722229003906,284.8529663085937,293.2590637207031,291.02008056640625,285.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.058237075805664,-0.0,-7.049879258147487e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.498613508185372e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.0001150289172073,299.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,7.387834921246395e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0001000249831122,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.000474473577924,285.0680847167969,294.1499938964844,290.8158874511719,284.8295593261719,293.2156677246094,290.97186279296875,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,3.9963924884796143,-0.0,-6.984432587842093e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.498613508185372e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.0001150289172073,299.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,7.387834921246395e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0001000249831122,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.000474473577924,285.0680847167969,294.1499938964844,290.8158874511719,284.8295593261719,293.2156677246094,290.97186279296875,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,3.9963924884796143,-0.0,-6.984432587842093e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,9.460367436986417e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0001145657442975,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,7.358087168540806e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.962222975445913e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0004725631151814,285.0666809082031,294.1499938964844,290.76031494140625,284.806396484375,293.1722106933594,290.9247741699219,285.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.9376022815704346,-0.0,-6.92828905357601e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,9.460367436986417e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0001145657442975,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,7.358087168540806e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.962222975445913e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0004725631151814,285.0666809082031,294.1499938964844,290.76031494140625,284.806396484375,293.1722106933594,290.9247741699219,285.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.9376022815704346,-0.0,-6.92828905357601e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.44389685173519e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,0.0001143662884715,299.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,7.345277117565274e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,9.944879275280982e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.000471740408102,285.0660095214844,294.1499938964844,290.7328186035156,284.7948913574219,293.1504821777344,290.9015808105469,285.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.6004401944042e-09,0.0010062917135655,-0.0163442287594079,0.0,0.0,0.0,-0.0080849425867199,60.0,3.909648180007935,-0.0,-6.904181049094404e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,9.428826160728931e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0001141837783507,299.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,7.333554822253063e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.929008956532924e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,0.0004709875793196,285.0653381347656,294.1499938964844,290.7055358886719,284.783447265625,293.12872314453125,290.8785705566406,285.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412614883544165e-09,0.0010046855313703,-0.0158522278070449,0.0,0.0,0.0,-0.0079918289557099,60.0,3.8824307918548575,-0.0,-6.882157066456784e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,9.404028969584032e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.000113883485028,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,7.314268441405147e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,9.902896272251382e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.000469748978503,285.06402587890625,294.1499938964844,290.651611328125,284.7607727050781,293.0851745605469,290.8329162597656,285.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.8308217525482178,-0.0,-6.845995415005747e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,9.404028969584032e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.000113883485028,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,7.314268441405147e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,9.902896272251382e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.000469748978503,285.06402587890625,294.1499938964844,290.651611328125,284.7607727050781,293.0851745605469,290.8329162597656,285.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.8308217525482178,-0.0,-6.845995415005747e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,9.385742305312306e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0001136620267061,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,7.30004467186518e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.883639722829685e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0004688355256803,285.06280517578125,294.1499938964844,290.5986022949219,284.7383728027344,293.0415344238281,290.7875061035156,285.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875634645491345e-09,0.0010000934125855,-0.0144455675035715,0.0,0.0,0.0,-0.0077256225049495,60.0,3.7828102111816406,-0.0,-6.819386300094267e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,9.385742305312306e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0001136620267061,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,7.30004467186518e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.883639722829685e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0004688355256803,285.06280517578125,294.1499938964844,290.5986022949219,284.7383728027344,293.0415344238281,290.7875061035156,285.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875634645491345e-09,0.0010000934125855,-0.0144455675035715,0.0,0.0,0.0,-0.0077256225049495,60.0,3.7828102111816406,-0.0,-6.819386300094267e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.37331424211152e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0001135115162469,299.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,7.290377834578976e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,9.870551730273291e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0004682147409766,285.0616455078125,294.1499938964844,290.546630859375,284.7162780761719,292.9978332519531,290.7420349121094,285.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720700357869646e-09,0.0009987683733925,-0.0140396878123283,0.0,0.0,0.0,-0.0076488135382533,60.0,3.738048553466797,-0.0,-6.801328567007658e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.37331424211152e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0001135115162469,299.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,7.290377834578976e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,9.870551730273291e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0004682147409766,285.0616455078125,294.1499938964844,290.546630859375,284.7162780761719,292.9978332519531,290.7420349121094,285.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720700357869646e-09,0.0009987683733925,-0.0140396878123283,0.0,0.0,0.0,-0.0076488135382533,60.0,3.738048553466797,-0.0,-6.801328567007658e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.365838195662946e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.0001134209815063,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,7.284563616849482e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.862679871730506e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0004678413388319,285.0605163574219,294.1499938964844,290.4956970214844,284.6944885253906,292.9540100097656,290.6962890625,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627473154135032e-09,0.0009979710448533,-0.0137954596430063,0.0,0.0,0.0,-0.0076025961898267,60.0,3.696373224258423,-0.0,-6.790474316176187e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.365838195662946e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.0001134209815063,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,7.284563616849482e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.862679871730506e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0004678413388319,285.0605163574219,294.1499938964844,290.4956970214844,284.6944885253906,292.9540100097656,290.6962890625,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627473154135032e-09,0.0009979710448533,-0.0137954596430063,0.0,0.0,0.0,-0.0076025961898267,60.0,3.696373224258423,-0.0,-6.790474316176187e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.363571007270366e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0001133935293182,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,7.282799924723804e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.860291902441531e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0004677280958276,285.0599670410156,294.1499938964844,290.4706726074219,284.6837158203125,292.9320678710937,290.6732482910156,285.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099773472175,5.5991833391999535e-09,0.0009977290173992,-0.0137213477864861,0.0,0.0,0.0,-0.0075885714031755,60.0,3.676583051681519,-0.0,-6.78718237168141e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.361963020637631e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0001133740515797,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,7.281549187609926e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.858598787104712e-05,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0004676477692555,285.0594482421875,294.1499938964844,290.4459228515625,284.67303466796875,292.9100952148437,290.650146484375,285.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.5791078423794715e-09,0.0009975573047995,-0.0136687560006976,0.0,0.0,0.0,-0.0075786188244819,60.0,3.657293319702149,-0.0,-6.784846817708967e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.360203694086522e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.0001133527475758,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.280180579982698e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.85674632829614e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0004675599047914,285.0584411621094,294.1499938964844,290.3973083496094,284.65191650390625,292.8661193847656,290.60369873046875,285.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.620150804519653,-0.0,-6.782287442774759e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.360203694086522e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.0001133527475758,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.280180579982698e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.85674632829614e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0004675599047914,285.0584411621094,294.1499938964844,290.3973083496094,284.65191650390625,292.8661193847656,290.60369873046875,285.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.620150804519653,-0.0,-6.782287442774759e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.359305840916932e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,0.0001133418700192,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,7.279482088051736e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.855801181402056e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,0.0004675150848925,285.0574951171875,294.1499938964844,290.3500061035156,284.63116455078125,292.82208251953125,290.55712890625,285.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.5844883918762207,-0.0,-6.780977201970019e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.359305840916932e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,0.0001133418700192,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,7.279482088051736e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.855801181402056e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,0.0004675150848925,285.0574951171875,294.1499938964844,290.3500061035156,284.63116455078125,292.82208251953125,290.55712890625,285.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.5844883918762207,-0.0,-6.780977201970019e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.358774696011096e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,0.0001133354380726,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.279068813659251e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.855241660261528e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0004674885713029,285.0565795898437,294.1499938964844,290.3039855957031,284.60858154296875,292.7779846191406,290.5106506347656,285.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.549993991851806,-0.0,-6.78019773658889e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.358774696011096e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,0.0001133354380726,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.279068813659251e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.855241660261528e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0004674885713029,285.0565795898437,294.1499938964844,290.3039855957031,284.60858154296875,292.7779846191406,290.5106506347656,285.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.549993991851806,-0.0,-6.78019773658889e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,9.359027171740308e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.0001133384866989,299.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,7.279264536919072e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.855507232714444e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0004675012023653,285.05572509765625,294.1499938964844,290.2592468261719,284.5820617675781,292.73388671875,290.46441650390625,285.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720772668719,0.0,0.0,0.0,-0.0075603234581649,60.0,3.5166351795196533,-0.0,-6.78055442904224e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,9.359027171740308e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.0001133384866989,299.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,7.279264536919072e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.855507232714444e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0004675012023653,285.05572509765625,294.1499938964844,290.2592468261719,284.5820617675781,292.73388671875,290.46441650390625,285.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720772668719,0.0,0.0,0.0,-0.0075603234581649,60.0,3.5166351795196533,-0.0,-6.78055442904224e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,9.359817340737207e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,0.0001133480545831,299.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,7.27987862774171e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.856338874669746e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0004675406671594,285.0552978515625,294.1499938964844,290.2373352050781,284.56744384765625,292.7118225097656,290.44140625,285.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009074705211e-09,0.0009973254054784,-0.0135977640748023,0.0,0.0,0.0,-0.0075651840306818,60.0,3.500460863113404,-0.0,-6.7816941395904e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
